time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9854899644851683,0.2324583828449249,0.2091422528028488,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.902287483215332,0.1810741126537323,0.1718021631240844,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9942120313644408,0.246156707406044,0.1681289374828338,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.8991901874542236,0.1792313158512115,0.1700915843248367,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.8167839646339417,0.1330562978982925,0.6011255383491516,285.2186279296875,284.95001220703125,295.334716796875,293.3966979980469,295.3330383300781,297.421142578125,285.2084350585937,1.0,0.2890417873859405,1.0,1.0,0.0,1.0,-1.5844085216522217,1.5844063758850098,2.052507170446916e-06,1.2175521850585938,1.0,1.0,0.0,31.7329330444336,40.0,37463.79296875,0.0,312.44219970703125,1.0,282.1713562011719,284.429931640625,296.45245361328125,299.3818664550781,293.1499938964844,293.1499938964844,282.1499938964844,35681.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024431824684143,1.0,0.0,0.0,3.97871446609497,3.978741645812988,1.0562794159341138e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6667.4501953125,0.0,1927.952392578125,1683.569091796875,0.0,1630.0872802734375,0.9789806008338928,1.0,0.0,3.0,1.0,0.0
17823600,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.9819021224975586,0.2327648103237152,0.2094165831804275,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.898287296295166,0.1812550574541092,0.1719938069581985,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.9967986941337584,0.245772436261177,0.1723009645938873,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8951403498649597,0.1793735176324844,0.1702461391687393,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.8127465844154358,0.1328303664922714,0.6002552509307861,285.1959228515625,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4100646972656,285.194091796875,1.0,0.2903291583061218,1.0,1.0,0.0,1.0,-1.5894877910614014,1.589485764503479,2.065020680674934e-06,1.2216395139694214,1.0,1.0,0.0,32.24863052368164,43.0,37600.359375,0.0,316.228271484375,1.0,282.1563415527344,284.415283203125,296.4394836425781,299.3446655273437,293.1499938964844,293.1499938964844,281.8500061035156,35729.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031882405281067,1.0,0.0,0.0,3.981407403945923,3.98143482208252,1.0577098237263272e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7031.57470703125,0.0,1931.869873046875,1683.569091796875,0.0,1636.0045166015625,0.979621171951294,1.0,0.0,3.0,1.0,0.0
17823660,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9500375986099244,0.2334642112255096,0.2102621495723724,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8681776523590088,0.1816111356019973,0.1725430637598037,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9667946696281432,0.2452616691589355,0.1718718856573104,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8650471568107605,0.1796170324087143,0.170685589313507,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7833044528961182,0.1319107115268707,0.5971315503120422,284.9664611816406,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3782958984375,284.9634704589844,1.0,0.2939207851886749,1.0,1.0,0.0,1.0,-1.5872653722763062,1.5872633457183838,2.059640110019245e-06,1.2199400663375854,0.9976578950881958,0.9976578950881958,0.0,35.63381576538086,46.0,38537.1484375,0.0,324.3238220214844,1.0,281.8536376953125,284.1653747558594,296.45819091796875,299.4374694824219,293.1499938964844,293.1499938964844,281.54998779296875,35839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116925716400146,1.0,0.0,0.0,3.9875142574310303,3.987541675567627,1.060956947185332e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7110.951171875,0.0,1940.7730712890625,1683.569091796875,0.0,1704.2222900390625,0.9810736179351808,1.0,0.0,3.0,1.0,0.0
17823720,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9500375986099244,0.2334642112255096,0.2102621495723724,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8681776523590088,0.1816111356019973,0.1725430637598037,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9667946696281432,0.2452616691589355,0.1718718856573104,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8650471568107605,0.1796170324087143,0.170685589313507,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7833044528961182,0.1319107115268707,0.5971315503120422,284.9664611816406,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3782958984375,284.9634704589844,1.0,0.2939207851886749,1.0,1.0,0.0,1.0,-1.5872653722763062,1.5872633457183838,2.059640110019245e-06,1.2199400663375854,0.9976578950881958,0.9976578950881958,0.0,35.63381576538086,46.0,38537.1484375,0.0,324.3238220214844,1.0,281.8536376953125,284.1653747558594,296.45819091796875,299.4374694824219,293.1499938964844,293.1499938964844,281.54998779296875,35839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116925716400146,1.0,0.0,0.0,3.9875142574310303,3.987541675567627,1.060956947185332e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7110.951171875,0.0,1940.7730712890625,1683.569091796875,0.0,1704.2222900390625,0.9810736179351808,1.0,0.0,3.0,1.0,0.0
17823780,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.9201639294624328,0.2339133769273758,0.2108029425144195,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8446614742279053,0.1817647069692611,0.1728425920009613,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.9376933574676514,0.245647981762886,0.1721213907003402,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8416210412979126,0.1796696633100509,0.1708881556987762,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7592565417289734,0.1308306902647018,0.5929943919181824,284.81512451171875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3521728515625,284.8274230957031,1.0,0.2973341941833496,1.0,1.0,0.0,1.0,-1.5838501453399658,1.5838481187820437,2.051238880085293e-06,1.2171951532363892,0.8334023356437683,0.8334023356437683,0.0,39.00355911254883,49.0,38790.74609375,0.0,331.7311706542969,1.0,281.5556945800781,284.0421142578125,296.45977783203125,299.46435546875,293.1499938964844,293.1499938964844,281.8500061035156,44542.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717267632484436,1.0,0.0,0.0,3.7126624584198,3.712688684463501,9.19738226912159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6375.92138671875,0.0,1669.0218505859375,1683.569091796875,0.0,1749.598876953125,0.9250254034996032,1.0,0.0,3.0,1.0,0.0
17823840,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.9201639294624328,0.2339133769273758,0.2108029425144195,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8446614742279053,0.1817647069692611,0.1728425920009613,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.9376933574676514,0.245647981762886,0.1721213907003402,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8416210412979126,0.1796696633100509,0.1708881556987762,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7592565417289734,0.1308306902647018,0.5929943919181824,284.81512451171875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3521728515625,284.8274230957031,1.0,0.2973341941833496,1.0,1.0,0.0,1.0,-1.5838501453399658,1.5838481187820437,2.051238880085293e-06,1.2171951532363892,0.8334023356437683,0.8334023356437683,0.0,39.00355911254883,49.0,38790.74609375,0.0,331.7311706542969,1.0,281.5556945800781,284.0421142578125,296.45977783203125,299.46435546875,293.1499938964844,293.1499938964844,281.8500061035156,44542.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717267632484436,1.0,0.0,0.0,3.7126624584198,3.712688684463501,9.19738226912159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6375.92138671875,0.0,1669.0218505859375,1683.569091796875,0.0,1749.598876953125,0.9250254034996032,1.0,0.0,3.0,1.0,0.0
17823900,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9090638756752014,0.2346563637256622,0.2112642973661422,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8359638452529907,0.1821241527795791,0.1730862855911255,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.926097810268402,0.2464018017053604,0.1724986732006073,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8329326510429382,0.1799758076667785,0.1710832417011261,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7501602172851562,0.1305120438337326,0.5912689566612244,285.0017395019531,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3445129394531,285.02423095703125,1.0,0.2990232408046722,1.0,1.0,0.0,1.0,-1.5833091735839844,1.583307147026062,2.049847580565256e-06,1.2167049646377563,0.9407122135162354,0.9407122135162354,0.0,40.536563873291016,49.0,38199.7421875,0.0,335.5950012207031,1.0,281.8027648925781,284.2489929199219,296.3910217285156,299.2177429199219,293.1499938964844,293.1499938964844,281.8500061035156,36832.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069767713546753,1.0,0.0,0.0,3.712095022201538,3.7121198177337646,9.194571362058924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6600.0185546875,0.0,1609.6893310546875,1683.569091796875,0.0,1666.241455078125,0.9231229424476624,1.0,0.0,3.0,1.0,0.0
17823960,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9021102786064148,0.2357102483510971,0.2121616601943969,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8300270438194275,0.1827122122049331,0.173606663942337,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9182936549186708,0.247476115822792,0.1732005774974823,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8269630670547485,0.1805081516504287,0.1715518683195114,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7437565326690674,0.1303967535495758,0.5906083583831787,285.0455322265625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3406982421875,285.0438232421875,1.0,0.3007982075214386,1.0,1.0,0.0,1.0,-1.5856212377548218,1.5856192111968994,2.055438017123379e-06,1.2184815406799316,0.9985206127166748,0.9985206127166748,0.0,41.82087707519531,52.0,38402.34375,0.0,340.21490478515625,1.0,281.8432312011719,284.2516174316406,296.40594482421875,299.27813720703125,293.1499938964844,293.1499938964844,281.54998779296875,33195.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015041708946228,1.0,0.0,0.0,3.813041210174561,3.813066482543945,9.701442422738182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7056.6484375,0.0,1700.3160400390625,1683.569091796875,0.0,1622.6441650390625,0.9402068853378296,1.0,0.0,3.0,1.0,0.0
17824020,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8879846334457397,0.2367977648973465,0.2135277986526489,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8179663419723511,0.1834513694047927,0.1745543181896209,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9030782580375672,0.248889684677124,0.1744319349527359,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8147438764572144,0.1811407208442688,0.1723974198102951,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.731258749961853,0.1299005150794983,0.5893357396125793,284.8629455566406,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3270568847656,284.8689270019531,1.0,0.3044337034225464,1.0,1.0,0.0,1.0,-1.5893675088882446,1.5893654823303225,2.064580485239276e-06,1.221416473388672,0.8609872460365295,0.8609872460365295,0.0,44.60971832275391,55.0,39024.17578125,0.0,349.6418762207031,1.0,281.55670166015625,284.0740051269531,296.4977722167969,299.4940795898437,293.1499938964844,293.1499938964844,281.8500061035156,40359.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111914753913879,1.0,0.0,0.0,3.6969785690307617,3.6970038414001465,9.11983931928262e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6408.41259765625,0.0,1619.10595703125,1683.569091796875,0.0,1700.1685791015625,0.9183250069618224,1.0,0.0,3.0,1.0,0.0
17824080,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8879846334457397,0.2367977648973465,0.2135277986526489,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8179663419723511,0.1834513694047927,0.1745543181896209,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9030782580375672,0.248889684677124,0.1744319349527359,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8147438764572144,0.1811407208442688,0.1723974198102951,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.731258749961853,0.1299005150794983,0.5893357396125793,284.8629455566406,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3270568847656,284.8689270019531,1.0,0.3044337034225464,1.0,1.0,0.0,1.0,-1.5893675088882446,1.5893654823303225,2.064580485239276e-06,1.221416473388672,0.8609872460365295,0.8609872460365295,0.0,44.60971832275391,55.0,39024.17578125,0.0,349.6418762207031,1.0,281.55670166015625,284.0740051269531,296.4977722167969,299.4940795898437,293.1499938964844,293.1499938964844,281.8500061035156,40359.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111914753913879,1.0,0.0,0.0,3.6969785690307617,3.6970038414001465,9.11983931928262e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6408.41259765625,0.0,1619.10595703125,1683.569091796875,0.0,1700.1685791015625,0.9183250069618224,1.0,0.0,3.0,1.0,0.0
17824140,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8755685091018677,0.2384959906339645,0.2148949354887008,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8068462014198303,0.184537261724472,0.175525814294815,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8906037211418152,0.2508364617824554,0.1756951361894607,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8032863736152649,0.1821151822805404,0.1732656061649322,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7200895547866821,0.1296713352203369,0.5882117748260498,285.0662536621094,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3194274902344,285.0646057128906,1.0,0.3081065118312835,1.0,1.0,0.0,1.0,-1.5933812856674194,1.593379259109497,2.0743057120853337e-06,1.22447407245636,1.0,1.0,0.0,47.41964340209961,58.0,38623.78125,0.0,359.3084716796875,1.0,281.8432006835937,284.2649841308594,296.4485168457031,299.3391418457031,293.1499938964844,293.1499938964844,281.54998779296875,32761.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010619044303894,1.0,0.0,0.0,3.813390970230103,3.813416004180908,9.703221621748526e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7083.3115234375,0.0,1697.3482666015625,1683.569091796875,0.0,1619.1436767578125,0.9395925402641296,1.0,0.0,3.0,1.0,0.0
17824200,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8755685091018677,0.2384959906339645,0.2148949354887008,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8068462014198303,0.184537261724472,0.175525814294815,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8906037211418152,0.2508364617824554,0.1756951361894607,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8032863736152649,0.1821151822805404,0.1732656061649322,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7200895547866821,0.1296713352203369,0.5882117748260498,285.0662536621094,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3194274902344,285.0646057128906,1.0,0.3081065118312835,1.0,1.0,0.0,1.0,-1.5933812856674194,1.593379259109497,2.0743057120853337e-06,1.22447407245636,1.0,1.0,0.0,47.41964340209961,58.0,38623.78125,0.0,359.3084716796875,1.0,281.8432006835937,284.2649841308594,296.4485168457031,299.3391418457031,293.1499938964844,293.1499938964844,281.54998779296875,32761.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010619044303894,1.0,0.0,0.0,3.813390970230103,3.813416004180908,9.703221621748526e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7083.3115234375,0.0,1697.3482666015625,1683.569091796875,0.0,1619.1436767578125,0.9395925402641296,1.0,0.0,3.0,1.0,0.0
17824260,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.863997220993042,0.239382654428482,0.2161097228527069,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7959553003311157,0.1852791458368301,0.1765104681253433,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8789829015731812,0.252168595790863,0.1769033521413803,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7922818064689636,0.1827507615089416,0.174147754907608,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7091175317764282,0.1292345076799392,0.5873715281486511,284.8676452636719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3076477050781,284.8712463378906,1.0,0.3118715286254883,1.0,1.0,0.0,1.0,-1.5975263118743896,1.5975241661071775,2.084462266793708e-06,1.2277041673660278,0.8798500299453735,0.8798500299453735,0.0,50.34878540039063,61.0,39334.84765625,0.0,369.41351318359375,1.0,281.5569152832031,284.0641174316406,296.5226135253906,299.5466003417969,293.1499938964844,293.1499938964844,281.8500061035156,39093.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131168842315674,1.0,0.0,0.0,3.744455099105835,3.744480609893799,9.35557693537703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6433.96337890625,0.0,1664.56298828125,1683.569091796875,0.0,1715.7667236328125,0.9277327656745912,1.0,0.0,3.0,1.0,0.0
17824320,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.863997220993042,0.239382654428482,0.2161097228527069,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7959553003311157,0.1852791458368301,0.1765104681253433,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8789829015731812,0.252168595790863,0.1769033521413803,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7922818064689636,0.1827507615089416,0.174147754907608,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7091175317764282,0.1292345076799392,0.5873715281486511,284.8676452636719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3076477050781,284.8712463378906,1.0,0.3118715286254883,1.0,1.0,0.0,1.0,-1.5975263118743896,1.5975241661071775,2.084462266793708e-06,1.2277041673660278,0.8798500299453735,0.8798500299453735,0.0,50.34878540039063,61.0,39334.84765625,0.0,369.41351318359375,1.0,281.5569152832031,284.0641174316406,296.5226135253906,299.5466003417969,293.1499938964844,293.1499938964844,281.8500061035156,39093.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131168842315674,1.0,0.0,0.0,3.744455099105835,3.744480609893799,9.35557693537703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6433.96337890625,0.0,1664.56298828125,1683.569091796875,0.0,1715.7667236328125,0.9277327656745912,1.0,0.0,3.0,1.0,0.0
17824380,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8534852862358093,0.2408292293548584,0.2172522544860839,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.785818338394165,0.1862901598215103,0.1774261593818664,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8683576583862305,0.2539472281932831,0.1780572831630706,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7820677757263184,0.1836518496274948,0.1749614477157592,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6980699300765991,0.128974512219429,0.5862078666687012,285.06744384765625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3008728027344,285.0667419433594,1.0,0.3155853450298309,1.0,1.0,0.0,1.0,-1.600959300994873,1.600957274436951,2.092780960083473e-06,1.2302770614624023,1.0,1.0,0.0,53.33367156982422,64.0,38834.94921875,0.0,379.3456726074219,1.0,281.8435363769531,284.25897216796875,296.4589233398437,299.3703918457031,293.1499938964844,293.1499938964844,281.54998779296875,33250.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036641836166382,1.0,0.0,0.0,3.842799186706543,3.842824697494507,9.85345877779764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7104.79052734375,0.0,1736.775390625,1683.569091796875,0.0,1639.7894287109375,0.946481704711914,1.0,0.0,3.0,1.0,0.0
17824440,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8534852862358093,0.2408292293548584,0.2172522544860839,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.785818338394165,0.1862901598215103,0.1774261593818664,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8683576583862305,0.2539472281932831,0.1780572831630706,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7820677757263184,0.1836518496274948,0.1749614477157592,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6980699300765991,0.128974512219429,0.5862078666687012,285.06744384765625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3008728027344,285.0667419433594,1.0,0.3155853450298309,1.0,1.0,0.0,1.0,-1.600959300994873,1.600957274436951,2.092780960083473e-06,1.2302770614624023,1.0,1.0,0.0,53.33367156982422,64.0,38834.94921875,0.0,379.3456726074219,1.0,281.8435363769531,284.25897216796875,296.4589233398437,299.3703918457031,293.1499938964844,293.1499938964844,281.54998779296875,33250.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036641836166382,1.0,0.0,0.0,3.842799186706543,3.842824697494507,9.85345877779764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7104.79052734375,0.0,1736.775390625,1683.569091796875,0.0,1639.7894287109375,0.946481704711914,1.0,0.0,3.0,1.0,0.0
17824500,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8492142558097839,0.2413629442453384,0.2179652750492096,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7816332578659058,0.1867355406284332,0.1779923737049102,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8640232682228088,0.2546999752521515,0.1787347495555877,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7778502106666565,0.1840438544750213,0.1754758358001709,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6933576464653015,0.1288211643695831,0.5860630869865417,284.9243469238281,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2970275878906,284.9001159667969,1.0,0.3174849450588226,1.0,1.0,0.0,1.0,-1.603753685951233,1.6037516593933103,2.099656740028877e-06,1.2324490547180176,0.9497035145759584,0.9497035145759584,0.0,54.76059341430664,64.0,39736.453125,0.0,384.72265625,1.0,281.5928649902344,284.0679626464844,296.5271911621094,299.6126708984375,293.1499938964844,293.1499938964844,281.54998779296875,34757.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112630605697632,1.0,0.0,0.0,3.865288257598877,3.865314245223999,9.969126040232368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.6494140625,0.0,1776.2955322265625,1683.569091796875,0.0,1700.74755859375,0.9517455697059632,1.0,0.0,3.0,1.0,0.0
17824560,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8438918590545654,0.2415233850479126,0.2182964533567428,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7765514254570007,0.1869661808013916,0.1783550381660461,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.858687162399292,0.2551378011703491,0.1791715323925018,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7727516889572144,0.1842238754034042,0.1757896989583969,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6878007650375366,0.1285047382116317,0.5852481722831726,284.8663024902344,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2901611328125,284.8694152832031,1.0,0.3193298876285553,1.0,1.0,0.0,1.0,-1.6045116186141968,1.6045095920562744,2.101493919326458e-06,1.2330118417739868,0.8879370093345642,0.8879370093345642,0.0,56.384498596191406,52.0,39542.8828125,0.0,389.5617980957031,1.0,281.5560607910156,284.0531921386719,296.5240478515625,299.5660095214844,293.1499938964844,293.1499938964844,281.8500061035156,38936.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715425968170166,1.0,0.0,0.0,3.779112339019776,3.7791380882263184,9.529560429655248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6444.9853515625,0.0,1704.3599853515625,1683.569091796875,0.0,1734.5533447265625,0.9353941082954408,1.0,0.0,3.0,1.0,0.0
17824620,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8495365977287292,0.2427958399057388,0.2191087305545807,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7821121215820312,0.1879123896360397,0.1790359914302826,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8650427460670471,0.2567780315876007,0.1800981760025024,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7781243324279785,0.1850624978542328,0.1763710081577301,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6911158561706543,0.1282096952199936,0.5831165909767151,285.06707763671875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843933105469,285.066650390625,1.0,0.317607432603836,1.0,1.0,0.0,1.0,-1.6055537462234497,1.6055517196655271,2.103902261296753e-06,1.233681559562683,1.0,1.0,0.0,55.09429168701172,40.0,38942.95703125,0.0,386.595947265625,1.0,281.8437194824219,284.252197265625,296.45416259765625,299.3768005371094,293.1499938964844,293.1499938964844,281.54998779296875,33624.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056328654289246,1.0,0.0,0.0,3.8642311096191406,3.864256858825684,9.963672482626862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7114.61767578125,0.0,1766.008056640625,1683.569091796875,0.0,1655.487060546875,0.951595664024353,1.0,0.0,3.0,1.0,0.0
17824680,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8495365977287292,0.2427958399057388,0.2191087305545807,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7821121215820312,0.1879123896360397,0.1790359914302826,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8650427460670471,0.2567780315876007,0.1800981760025024,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7781243324279785,0.1850624978542328,0.1763710081577301,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6911158561706543,0.1282096952199936,0.5831165909767151,285.06707763671875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843933105469,285.066650390625,1.0,0.317607432603836,1.0,1.0,0.0,1.0,-1.6055537462234497,1.6055517196655271,2.103902261296753e-06,1.233681559562683,1.0,1.0,0.0,55.09429168701172,40.0,38942.95703125,0.0,386.595947265625,1.0,281.8437194824219,284.252197265625,296.45416259765625,299.3768005371094,293.1499938964844,293.1499938964844,281.54998779296875,33624.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056328654289246,1.0,0.0,0.0,3.8642311096191406,3.864256858825684,9.963672482626862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7114.61767578125,0.0,1766.008056640625,1683.569091796875,0.0,1655.487060546875,0.951595664024353,1.0,0.0,3.0,1.0,0.0
17824740,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8689008951187134,0.2433944791555404,0.2197710126638412,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8008099794387817,0.1885683685541153,0.1796378046274185,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8857961893081665,0.257881224155426,0.1809247434139251,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7965630888938904,0.185617133975029,0.1768745481967926,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.706343412399292,0.1277540922164917,0.580743134021759,284.8627624511719,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.275146484375,284.86578369140625,1.0,0.3124125599861145,1.0,1.0,0.0,1.0,-1.6058226823806765,1.6058205366134644,2.104457507812185e-06,1.2337963581085205,0.8887369632720947,0.8887369632720947,0.0,50.49174499511719,28.0,39567.859375,0.0,374.1587219238281,1.0,281.5556640625,284.04400634765625,296.5141296386719,299.5611572265625,293.1499938964844,293.1499938964844,281.8500061035156,39135.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168689966201782,1.0,0.0,0.0,3.794803142547608,3.7948291301727295,9.608858135834453e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6443.0185546875,0.0,1724.70849609375,1683.569091796875,0.0,1746.3377685546875,0.9390172362327576,1.0,0.0,3.0,1.0,0.0
17824800,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8689008951187134,0.2433944791555404,0.2197710126638412,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8008099794387817,0.1885683685541153,0.1796378046274185,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8857961893081665,0.257881224155426,0.1809247434139251,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7965630888938904,0.185617133975029,0.1768745481967926,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.706343412399292,0.1277540922164917,0.580743134021759,284.8627624511719,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.275146484375,284.86578369140625,1.0,0.3124125599861145,1.0,1.0,0.0,1.0,-1.6058226823806765,1.6058205366134644,2.104457507812185e-06,1.2337963581085205,0.8887369632720947,0.8887369632720947,0.0,50.49174499511719,28.0,39567.859375,0.0,374.1587219238281,1.0,281.5556640625,284.04400634765625,296.5141296386719,299.5611572265625,293.1499938964844,293.1499938964844,281.8500061035156,39135.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168689966201782,1.0,0.0,0.0,3.794803142547608,3.7948291301727295,9.608858135834453e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6443.0185546875,0.0,1724.70849609375,1683.569091796875,0.0,1746.3377685546875,0.9390172362327576,1.0,0.0,3.0,1.0,0.0
17824860,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9044020771980286,0.2446245700120926,0.2203278243541717,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8316618800163269,0.1895271241664886,0.1801084280014038,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9244318008422852,0.2594700157642364,0.181649774312973,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8275346755981445,0.1864704042673111,0.1772477477788925,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.731740415096283,0.1275065690279007,0.577778160572052,285.0633239746094,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2710266113281,285.0627746582031,1.0,0.3046422898769378,1.0,1.0,0.0,1.0,-1.6048117876052856,1.6048097610473633,2.101728796333191e-06,1.232804775238037,1.0,1.0,0.0,43.72369766235352,25.0,38898.4453125,0.0,355.138916015625,1.0,281.84375,284.24420166015625,296.44000244140625,299.3617248535156,293.1499938964844,293.1499938964844,281.54998779296875,33775.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064644694328308,1.0,0.0,0.0,3.872812271118164,3.872838020324707,1.000797396955022e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7108.9365234375,0.0,1777.8109130859375,1683.569091796875,0.0,1662.1383056640625,0.9536449909210204,1.0,0.0,3.0,1.0,0.0
17824920,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9044020771980286,0.2446245700120926,0.2203278243541717,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8316618800163269,0.1895271241664886,0.1801084280014038,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9244318008422852,0.2594700157642364,0.181649774312973,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8275346755981445,0.1864704042673111,0.1772477477788925,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.731740415096283,0.1275065690279007,0.577778160572052,285.0633239746094,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2710266113281,285.0627746582031,1.0,0.3046422898769378,1.0,1.0,0.0,1.0,-1.6048117876052856,1.6048097610473633,2.101728796333191e-06,1.232804775238037,1.0,1.0,0.0,43.72369766235352,25.0,38898.4453125,0.0,355.138916015625,1.0,281.84375,284.24420166015625,296.44000244140625,299.3617248535156,293.1499938964844,293.1499938964844,281.54998779296875,33775.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064644694328308,1.0,0.0,0.0,3.872812271118164,3.872838020324707,1.000797396955022e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7108.9365234375,0.0,1777.8109130859375,1683.569091796875,0.0,1662.1383056640625,0.9536449909210204,1.0,0.0,3.0,1.0,0.0
17824980,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9487231969833374,0.2451900839805603,0.2209206968545913,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8661149144172668,0.1901919841766357,0.1806787401437759,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9688113927841188,0.2605153024196625,0.1824075132608413,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8613836169242859,0.1870360374450683,0.1777217239141464,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7598905563354492,0.1271000057458877,0.5754255652427673,284.8600769042969,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2632751464844,284.86346435546875,1.0,0.2983790636062622,1.0,1.0,0.0,1.0,-1.604865312576294,1.6048632860183716,2.101713789670612e-06,1.2327181100845337,0.8860637545585632,0.8860637545585632,0.0,38.01616668701172,25.0,39486.3203125,0.0,339.5747375488281,1.0,281.5556335449219,284.03875732421875,296.49725341796875,299.5394592285156,293.1499938964844,293.1499938964844,281.8500061035156,39395.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172539234161377,1.0,0.0,0.0,3.794473648071289,3.7944998741149902,9.607190349925077e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6433.53271484375,0.0,1726.3331298828125,1683.569091796875,0.0,1749.4866943359375,0.939121425151825,1.0,0.0,3.0,1.0,0.0
17825040,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9487231969833374,0.2451900839805603,0.2209206968545913,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8661149144172668,0.1901919841766357,0.1806787401437759,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9688113927841188,0.2605153024196625,0.1824075132608413,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8613836169242859,0.1870360374450683,0.1777217239141464,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7598905563354492,0.1271000057458877,0.5754255652427673,284.8600769042969,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2632751464844,284.86346435546875,1.0,0.2983790636062622,1.0,1.0,0.0,1.0,-1.604865312576294,1.6048632860183716,2.101713789670612e-06,1.2327181100845337,0.8860637545585632,0.8860637545585632,0.0,38.01616668701172,25.0,39486.3203125,0.0,339.5747375488281,1.0,281.5556335449219,284.03875732421875,296.49725341796875,299.5394592285156,293.1499938964844,293.1499938964844,281.8500061035156,39395.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172539234161377,1.0,0.0,0.0,3.794473648071289,3.7944998741149902,9.607190349925077e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6433.53271484375,0.0,1726.3331298828125,1683.569091796875,0.0,1749.4866943359375,0.939121425151825,1.0,0.0,3.0,1.0,0.0
17825100,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9668525457382202,0.2456245571374893,0.2210431843996048,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8820720314979553,0.1905710101127624,0.180859699845314,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9850741028785706,0.2611385285854339,0.1826658248901367,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.877062976360321,0.1873642206192016,0.1778563261032104,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7727853059768677,0.1269155442714691,0.573915958404541,285.0166320800781,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2601928710937,285.0380249023437,1.0,0.2959727346897125,1.0,1.0,0.0,1.0,-1.6038872003555298,1.603885054588318,2.099166522384621e-06,1.2318379878997805,0.9818337559700012,0.9818337559700012,0.0,35.93672180175781,25.0,38751.12890625,0.0,333.40380859375,1.0,281.80499267578125,284.2290954589844,296.4237365722656,299.2967529296875,293.1499938964844,293.1499938964844,281.8500061035156,35373.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101863026618958,1.0,0.0,0.0,3.7996037006378174,3.799628973007202,9.633184845370124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6648.6240234375,0.0,1701.189697265625,1683.569091796875,0.0,1692.05029296875,0.9407634139060974,1.0,0.0,3.0,1.0,0.0
17825160,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9833746552467346,0.2463832050561905,0.221555545926094,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8986857533454895,0.1911376863718032,0.1812583953142166,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9983463883399964,0.2620412111282348,0.1825183779001236,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8934561014175415,0.1878775060176849,0.1782054305076599,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7862899303436279,0.1268731951713562,0.5731404423713684,285.0614929199219,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26025390625,285.0611877441406,1.0,0.2939834892749786,1.0,1.0,0.0,1.0,-1.6042522192001345,1.6042500734329224,2.100034407703788e-06,1.232094407081604,1.0,1.0,0.0,34.12102508544922,28.0,38820.85546875,0.0,328.6370849609375,1.0,281.8434753417969,284.2394714355469,296.4217529296875,299.3383483886719,293.1499938964844,293.1499938964844,281.54998779296875,33782.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066628336906433,1.0,0.0,0.0,3.8725178241729736,3.8725435733795166,1.0006451702793129e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7098.5341796875,0.0,1777.5048828125,1683.569091796875,0.0,1663.7266845703125,0.9536741971969604,1.0,0.0,3.0,1.0,0.0
17825220,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9925698041915894,0.2468461841344833,0.2222461551427841,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9097713828086852,0.1917185187339782,0.181950643658638,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9955040216445924,0.2646373510360718,0.1748850047588348,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9040752649307252,0.1883605271577835,0.1788025647401809,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.793953537940979,0.1264407187700271,0.5715773105621338,284.85076904296875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.25830078125,284.8544616699219,1.0,0.2916137874126434,1.0,1.0,0.0,1.0,-1.595631718635559,1.5956295728683472,2.0785034848813666e-06,1.2250747680664062,0.8757534623146057,0.8757534623146057,0.0,32.949440002441406,31.0,39194.41796875,0.0,321.16778564453125,1.0,281.5557556152344,284.0306701660156,296.4746398925781,299.5014343261719,293.1499938964844,293.1499938964844,281.8500061035156,39996.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170122265815735,1.0,0.0,0.0,3.7779173851013184,3.77794337272644,9.523535595690192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6408.98876953125,0.0,1711.1458740234375,1683.569091796875,0.0,1747.5091552734375,0.935739278793335,1.0,0.0,3.0,1.0,0.0
17825280,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9925698041915894,0.2468461841344833,0.2222461551427841,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9097713828086852,0.1917185187339782,0.181950643658638,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9955040216445924,0.2646373510360718,0.1748850047588348,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9040752649307252,0.1883605271577835,0.1788025647401809,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.793953537940979,0.1264407187700271,0.5715773105621338,284.85076904296875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.25830078125,284.8544616699219,1.0,0.2916137874126434,1.0,1.0,0.0,1.0,-1.595631718635559,1.5956295728683472,2.0785034848813666e-06,1.2250747680664062,0.8757534623146057,0.8757534623146057,0.0,32.949440002441406,31.0,39194.41796875,0.0,321.16778564453125,1.0,281.5557556152344,284.0306701660156,296.4746398925781,299.5014343261719,293.1499938964844,293.1499938964844,281.8500061035156,39996.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170122265815735,1.0,0.0,0.0,3.7779173851013184,3.77794337272644,9.523535595690192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6408.98876953125,0.0,1711.1458740234375,1683.569091796875,0.0,1747.5091552734375,0.935739278793335,1.0,0.0,3.0,1.0,0.0
17825340,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9961702227592468,0.2479827255010604,0.2229469120502472,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9148051142692566,0.1925822645425796,0.1825888156890869,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.99468332529068,0.2681321501731872,0.1723640710115432,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9087000489234924,0.1891202330589294,0.1793453693389892,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7962321639060974,0.1262189149856567,0.5699406266212463,285.051025390625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2626953125,285.0494689941406,1.0,0.2908754348754883,1.0,1.0,0.0,1.0,-1.5928946733474731,1.5928926467895508,2.071497192446259e-06,1.222670316696167,1.0,1.0,0.0,32.54423141479492,34.0,38497.00390625,0.0,318.72564697265625,1.0,281.8434753417969,284.22821044921875,296.395751953125,299.2911376953125,293.1499938964844,293.1499938964844,281.54998779296875,33554.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054556608200073,1.0,0.0,0.0,3.859368801116944,3.8593943119049072,9.938613629856263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7066.2353515625,0.0,1759.46484375,1683.569091796875,0.0,1654.0714111328125,0.9503768682479858,1.0,0.0,3.0,1.0,0.0
