time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825400,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9961702227592468,0.2479827255010604,0.2229469120502472,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9148051142692566,0.1925822645425796,0.1825888156890869,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.99468332529068,0.2681321501731872,0.1723640710115432,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9087000489234924,0.1891202330589294,0.1793453693389892,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7962321639060974,0.1262189149856567,0.5699406266212463,285.051025390625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2626953125,285.0494689941406,1.0,0.2908754348754883,1.0,1.0,0.0,1.0,-1.5928946733474731,1.5928926467895508,2.071497192446259e-06,1.222670316696167,1.0,1.0,0.0,32.54423141479492,34.0,38497.00390625,0.0,318.72564697265625,1.0,281.8434753417969,284.22821044921875,296.395751953125,299.2911376953125,293.1499938964844,293.1499938964844,281.54998779296875,33554.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054556608200073,1.0,0.0,0.0,3.859368801116944,3.8593943119049072,9.938613629856263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7066.2353515625,0.0,1759.46484375,1683.569091796875,0.0,1654.0714111328125,0.9503768682479858,1.0,0.0,3.0,1.0,0.0
17825460,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9956011176109314,0.2484606355428695,0.2236695438623428,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9141610264778136,0.1931095868349075,0.1832644790410995,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9950991272926332,0.270602136850357,0.1736129075288772,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9079318046569824,0.1895495802164077,0.1799258589744568,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7941203713417053,0.1258127093315124,0.5686955451965332,284.8554077148437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2610778808594,284.8600769042969,1.0,0.2915183305740356,1.0,1.0,0.0,1.0,-1.5952738523483276,1.5952718257904053,2.077132876365795e-06,1.224361538887024,0.8732835650444031,0.8732835650444031,0.0,32.75631332397461,37.0,39049.44140625,0.0,320.46844482421875,1.0,281.5567321777344,284.0356140136719,296.4505615234375,299.4607238769531,293.1499938964844,293.1499938964844,281.8500061035156,40037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156738042831421,1.0,0.0,0.0,3.758038759231568,3.7580645084381104,9.423577580491838e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6396.97021484375,0.0,1687.82666015625,1683.569091796875,0.0,1736.57470703125,0.9313914775848388,1.0,0.0,3.0,1.0,0.0
17825520,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9956011176109314,0.2484606355428695,0.2236695438623428,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9141610264778136,0.1931095868349075,0.1832644790410995,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9950991272926332,0.270602136850357,0.1736129075288772,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9079318046569824,0.1895495802164077,0.1799258589744568,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7941203713417053,0.1258127093315124,0.5686955451965332,284.8554077148437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2610778808594,284.8600769042969,1.0,0.2915183305740356,1.0,1.0,0.0,1.0,-1.5952738523483276,1.5952718257904053,2.077132876365795e-06,1.224361538887024,0.8732835650444031,0.8732835650444031,0.0,32.75631332397461,37.0,39049.44140625,0.0,320.46844482421875,1.0,281.5567321777344,284.0356140136719,296.4505615234375,299.4607238769531,293.1499938964844,293.1499938964844,281.8500061035156,40037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156738042831421,1.0,0.0,0.0,3.758038759231568,3.7580645084381104,9.423577580491838e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6396.97021484375,0.0,1687.82666015625,1683.569091796875,0.0,1736.57470703125,0.9313914775848388,1.0,0.0,3.0,1.0,0.0
17825580,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9915567636489868,0.2496963143348693,0.2244873791933059,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9087086915969848,0.1939596682786941,0.1839233785867691,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9964183568954468,0.2722059190273285,0.1780053228139877,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9026431441307068,0.1902945339679718,0.1804884970188141,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7881096601486206,0.1255839318037033,0.5672687888145447,285.0625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2587585449219,285.0616455078125,1.0,0.293239027261734,1.0,1.0,0.0,1.0,-1.6012794971466064,1.601277470588684,2.091708438456408e-06,1.2288988828659058,1.0,1.0,0.0,33.485958099365234,40.0,38537.33984375,0.0,325.4189758300781,1.0,281.8435363769531,284.23638916015625,296.3760070800781,299.2686767578125,293.1499938964844,293.1499938964844,281.54998779296875,33372.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050805687904358,1.0,0.0,0.0,3.8495068550109854,3.84953236579895,9.887886562864878e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7063.7197265625,0.0,1745.931884765625,1683.569091796875,0.0,1651.076416015625,0.9481009840965272,1.0,0.0,3.0,1.0,0.0
17825640,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9915567636489868,0.2496963143348693,0.2244873791933059,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9087086915969848,0.1939596682786941,0.1839233785867691,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9964183568954468,0.2722059190273285,0.1780053228139877,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9026431441307068,0.1902945339679718,0.1804884970188141,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7881096601486206,0.1255839318037033,0.5672687888145447,285.0625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2587585449219,285.0616455078125,1.0,0.293239027261734,1.0,1.0,0.0,1.0,-1.6012794971466064,1.601277470588684,2.091708438456408e-06,1.2288988828659058,1.0,1.0,0.0,33.485958099365234,40.0,38537.33984375,0.0,325.4189758300781,1.0,281.8435363769531,284.23638916015625,296.3760070800781,299.2686767578125,293.1499938964844,293.1499938964844,281.54998779296875,33372.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050805687904358,1.0,0.0,0.0,3.8495068550109854,3.84953236579895,9.887886562864878e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7063.7197265625,0.0,1745.931884765625,1683.569091796875,0.0,1651.076416015625,0.9481009840965272,1.0,0.0,3.0,1.0,0.0
17825700,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9890049695968628,0.2501602470874786,0.2250972837209701,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9054532051086426,0.1943226009607315,0.1843770146369934,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9971332550048828,0.2725279629230499,0.180759385228157,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8994917273521423,0.1906066089868545,0.1808923035860061,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7846239805221558,0.1254341453313827,0.5669695734977722,284.9194641113281,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2557067871094,284.895751953125,1.0,0.2944678962230682,1.0,1.0,0.0,1.0,-1.6059882640838623,1.6059861183166504,2.103274482578854e-06,1.2325373888015747,0.9450608491897584,0.9450608491897584,0.0,33.979698181152344,40.0,39434.79296875,0.0,329.1101379394531,1.0,281.5927124023437,284.0466003417969,296.4404602050781,299.50604248046875,293.1499938964844,293.1499938964844,281.54998779296875,34995.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125223278999329,1.0,0.0,0.0,3.8683321475982666,3.8683581352233887,9.984833013731986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6851.30029296875,0.0,1781.946044921875,1683.569091796875,0.0,1710.943603515625,0.9524713158607484,1.0,0.0,3.0,1.0,0.0
17825760,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9843407273292542,0.2502667903900146,0.2253326624631881,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9002029895782471,0.1944710314273834,0.1846206188201904,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.998015522956848,0.2722042202949524,0.1847373843193054,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8942499160766602,0.190707579255104,0.1810899376869201,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7793270945549011,0.1251223981380462,0.5659852623939514,284.8667907714844,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2484741210937,284.870849609375,1.0,0.2958711981773376,1.0,1.0,0.0,1.0,-1.6103944778442385,1.6103923320770264,2.114134531439049e-06,1.2359423637390137,0.8860642910003662,0.8860642910003662,0.0,34.67021942138672,43.0,39277.171875,0.0,333.20880126953125,1.0,281.5560607910156,284.0375671386719,296.4333801269531,299.4557800292969,293.1499938964844,293.1499938964844,281.8500061035156,39154.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166505455970764,1.0,0.0,0.0,3.776437759399414,3.776463508605957,9.516076602267276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6408.07470703125,0.0,1702.8609619140625,1683.569091796875,0.0,1744.55126953125,0.9350111484527588,1.0,0.0,3.0,1.0,0.0
17825820,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9706687331199646,0.2515350878238678,0.2262304723262787,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8859878778457642,0.1952697336673736,0.1852838397026062,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9928604960441588,0.2714671790599823,0.19019515812397,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8800312876701355,0.1914011836051941,0.1816570311784744,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7655559778213501,0.1247854605317115,0.5643451809883118,285.0749206542969,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2388610839844,285.0744323730469,1.0,0.2990447282791137,1.0,1.0,0.0,1.0,-1.617556929588318,1.617554783821106,2.131829660356744e-06,1.2414482831954956,1.0,1.0,0.0,36.59653091430664,46.0,38762.67578125,0.0,342.1243896484375,1.0,281.8437194824219,284.24078369140625,296.357177734375,299.26727294921875,293.1499938964844,293.1499938964844,281.54998779296875,33631.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072479128837585,1.0,0.0,0.0,3.864659309387207,3.86468505859375,9.965881417883793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7079.21142578125,0.0,1766.5955810546875,1683.569091796875,0.0,1668.4151611328125,0.9516894221305848,1.0,0.0,3.0,1.0,0.0
17825880,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9706687331199646,0.2515350878238678,0.2262304723262787,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8859878778457642,0.1952697336673736,0.1852838397026062,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9928604960441588,0.2714671790599823,0.19019515812397,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8800312876701355,0.1914011836051941,0.1816570311784744,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7655559778213501,0.1247854605317115,0.5643451809883118,285.0749206542969,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2388610839844,285.0744323730469,1.0,0.2990447282791137,1.0,1.0,0.0,1.0,-1.617556929588318,1.617554783821106,2.131829660356744e-06,1.2414482831954956,1.0,1.0,0.0,36.59653091430664,46.0,38762.67578125,0.0,342.1243896484375,1.0,281.8437194824219,284.24078369140625,296.357177734375,299.26727294921875,293.1499938964844,293.1499938964844,281.54998779296875,33631.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072479128837585,1.0,0.0,0.0,3.864659309387207,3.86468505859375,9.965881417883793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7079.21142578125,0.0,1766.5955810546875,1683.569091796875,0.0,1668.4151611328125,0.9516894221305848,1.0,0.0,3.0,1.0,0.0
17825940,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9489271640777588,0.2521046102046966,0.2271590679883957,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.866606593132019,0.195703700184822,0.1859891563653946,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9730823040008544,0.2711131274700165,0.1900223195552826,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8608108758926392,0.1917373538017273,0.1822667717933654,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.747868001461029,0.1242166459560394,0.5629006624221802,284.8666381835937,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294921875,284.869140625,1.0,0.3022966980934143,1.0,1.0,0.0,1.0,-1.6182914972305298,1.618289351463318,2.133531779691112e-06,1.2419109344482422,0.8933706283569336,0.8933706283569336,0.0,39.39430236816406,49.0,39391.56640625,0.0,350.2097473144531,1.0,281.5556335449219,284.02734375,296.4102783203125,299.44598388671875,293.1499938964844,293.1499938964844,281.25,38874.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718937873840332,1.0,0.0,0.0,3.803967714309693,3.8039937019348153,9.655325357016409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7151.7880859375,0.0,1733.722412109375,1683.569091796875,0.0,1763.2911376953125,0.940893292427063,1.0,0.0,3.0,1.0,0.0
17826000,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9489271640777588,0.2521046102046966,0.2271590679883957,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.866606593132019,0.195703700184822,0.1859891563653946,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9730823040008544,0.2711131274700165,0.1900223195552826,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8608108758926392,0.1917373538017273,0.1822667717933654,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.747868001461029,0.1242166459560394,0.5629006624221802,284.8666381835937,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294921875,284.869140625,1.0,0.3022966980934143,1.0,1.0,0.0,1.0,-1.6182914972305298,1.618289351463318,2.133531779691112e-06,1.2419109344482422,0.8933706283569336,0.8933706283569336,0.0,39.39430236816406,49.0,39391.56640625,0.0,350.2097473144531,1.0,281.5556335449219,284.02734375,296.4102783203125,299.44598388671875,293.1499938964844,293.1499938964844,281.25,38874.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718937873840332,1.0,0.0,0.0,3.803967714309693,3.8039937019348153,9.655325357016409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7151.7880859375,0.0,1733.722412109375,1683.569091796875,0.0,1763.2911376953125,0.940893292427063,1.0,0.0,3.0,1.0,0.0
17826060,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.924252450466156,0.252300351858139,0.2274056673049926,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8474013209342957,0.195805162191391,0.1862181276082992,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.949807584285736,0.270943820476532,0.1899164170026779,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8418448567390442,0.1917442232370376,0.1824070960283279,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7305407524108887,0.1233929470181465,0.5598694086074829,284.8368530273437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2194519042969,284.85565185546875,1.0,0.3054430782794952,1.0,1.0,0.0,1.0,-1.615264654159546,1.615262508392334,2.1257555999909528e-06,1.2393388748168943,0.7778711915016174,0.7778711915016174,0.0,42.55730819702149,52.0,39134.96484375,0.0,357.3485412597656,1.0,281.25799560546875,284.0426025390625,296.37664794921875,299.411865234375,293.1499938964844,293.1499938964844,281.54998779296875,46925.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252911329269409,1.0,0.0,0.0,3.344911336898804,3.344934463500977,7.465562248398783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6416.5595703125,0.0,1294.4075927734375,1683.569091796875,0.0,1815.7734375,0.8490381836891174,1.0,0.0,3.0,1.0,0.0
17826120,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.924252450466156,0.252300351858139,0.2274056673049926,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8474013209342957,0.195805162191391,0.1862181276082992,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.949807584285736,0.270943820476532,0.1899164170026779,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8418448567390442,0.1917442232370376,0.1824070960283279,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7305407524108887,0.1233929470181465,0.5598694086074829,284.8368530273437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2194519042969,284.85565185546875,1.0,0.3054430782794952,1.0,1.0,0.0,1.0,-1.615264654159546,1.615262508392334,2.1257555999909528e-06,1.2393388748168943,0.7778711915016174,0.7778711915016174,0.0,42.55730819702149,52.0,39134.96484375,0.0,357.3485412597656,1.0,281.25799560546875,284.0426025390625,296.37664794921875,299.411865234375,293.1499938964844,293.1499938964844,281.54998779296875,46925.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252911329269409,1.0,0.0,0.0,3.344911336898804,3.344934463500977,7.465562248398783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6416.5595703125,0.0,1294.4075927734375,1683.569091796875,0.0,1815.7734375,0.8490381836891174,1.0,0.0,3.0,1.0,0.0
17826180,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9082292914390564,0.2538481950759887,0.2286058217287063,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8347700238227844,0.1966099292039871,0.1869079917669296,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9326381683349608,0.2720184624195099,0.1905400604009628,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.829293966293335,0.1924403607845306,0.1829974949359893,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.718325674533844,0.1230569034814834,0.5582391619682312,285.01837158203125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0142517089844,1.0,0.3087034821510315,1.0,1.0,0.0,1.0,-1.617029905319214,1.617027759552002,2.129920630977722e-06,1.2405203580856323,0.910849153995514,0.910849153995514,0.0,45.26393127441406,55.0,38869.3203125,0.0,365.7165222167969,1.0,281.5406799316406,284.1846618652344,296.3005676269531,299.2135009765625,293.1499938964844,293.1499938964844,281.25,32778.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105235457420349,1.0,0.0,0.0,3.517381429672241,3.5174036026000977,8.255287866631988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7045.5869140625,0.0,1367.3392333984375,1683.569091796875,0.0,1694.77197265625,0.8731886744499207,1.0,0.0,3.0,1.0,0.0
17826240,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9082292914390564,0.2538481950759887,0.2286058217287063,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8347700238227844,0.1966099292039871,0.1869079917669296,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9326381683349608,0.2720184624195099,0.1905400604009628,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.829293966293335,0.1924403607845306,0.1829974949359893,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.718325674533844,0.1230569034814834,0.5582391619682312,285.01837158203125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0142517089844,1.0,0.3087034821510315,1.0,1.0,0.0,1.0,-1.617029905319214,1.617027759552002,2.129920630977722e-06,1.2405203580856323,0.910849153995514,0.910849153995514,0.0,45.26393127441406,55.0,38869.3203125,0.0,365.7165222167969,1.0,281.5406799316406,284.1846618652344,296.3005676269531,299.2135009765625,293.1499938964844,293.1499938964844,281.25,32778.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105235457420349,1.0,0.0,0.0,3.517381429672241,3.5174036026000977,8.255287866631988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7045.5869140625,0.0,1367.3392333984375,1683.569091796875,0.0,1694.77197265625,0.8731886744499207,1.0,0.0,3.0,1.0,0.0
17826300,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9017415046691896,0.2543292939662933,0.2292846590280532,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8293238282203674,0.1968911588191986,0.1873296797275543,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.924945056438446,0.2723325192928314,0.190923735499382,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8238347172737122,0.1926704794168472,0.1833687275648117,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7127225399017334,0.1228398978710174,0.5577996373176575,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22027587890625,284.8580322265625,1.0,0.310407817363739,1.0,1.0,0.0,1.0,-1.6187314987182615,1.6187293529510498,2.134111809937167e-06,1.2418075799942017,0.8203292489051819,0.8203292489051819,0.0,46.60633087158203,55.0,39496.0546875,0.0,370.30859375,1.0,281.3005676269531,284.01495361328125,296.36798095703125,299.440185546875,293.1499938964844,293.1499938964844,281.25,37318.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163923382759094,1.0,0.0,0.0,3.4931650161743164,3.49318790435791,8.142008027789416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6838.248046875,0.0,1375.02392578125,1683.569091796875,0.0,1742.4412841796875,0.8684446215629578,1.0,0.0,3.0,1.0,0.0
17826360,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8941172957420349,0.2545577585697174,0.2296060174703598,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8229253888130188,0.1970149278640747,0.1875534653663635,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9159350395202636,0.2724187076091766,0.1910738199949264,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8173708319664001,0.1927455365657806,0.1835460215806961,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7058916091918945,0.1225145831704139,0.556789755821228,284.8808898925781,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21697998046875,284.8925476074219,1.0,0.3120773136615753,1.0,1.0,0.0,1.0,-1.6185680627822876,1.6185659170150757,2.1336309146136045e-06,1.2416163682937622,0.7929660677909851,0.7929660677909851,0.0,48.14459991455078,58.0,39060.36328125,0.0,374.4599914550781,1.0,281.25927734375,284.0745849609375,296.3617248535156,299.369384765625,293.1499938964844,293.1499938964844,281.54998779296875,41961.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188153862953186,1.0,0.0,0.0,3.3061411380767822,3.30616307258606,7.293501198546437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6416.703125,0.0,1223.607421875,1683.569091796875,0.0,1762.285888671875,0.8346954584121704,1.0,0.0,3.0,1.0,0.0
17826420,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8821894526481628,0.256024420261383,0.2307865768671035,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8124024271965027,0.1977699548006057,0.1882439702749252,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.90228271484375,0.273390382528305,0.191684752702713,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8064964413642883,0.1933918744325637,0.1841367483139038,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6943004727363586,0.1221975907683372,0.5554534792900085,285.03289794921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.02783203125,1.0,0.3154729902744293,1.0,1.0,0.0,1.0,-1.620649814605713,1.620647668838501,2.1386381376942154e-06,1.24308180809021,0.9241375923156738,0.9241375923156738,0.0,50.994667053222656,61.0,38846.1953125,0.0,383.4284362792969,1.0,281.5399169921875,284.1941833496094,296.3016662597656,299.2108154296875,293.1499938964844,293.1499938964844,281.25,31564.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083759307861328,1.0,0.0,0.0,3.502427339553833,3.5024492740631104,8.185243132174946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7042.283203125,0.0,1343.25537109375,1683.569091796875,0.0,1677.4710693359375,0.8686370253562927,1.0,0.0,3.0,1.0,0.0
17826480,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8821894526481628,0.256024420261383,0.2307865768671035,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8124024271965027,0.1977699548006057,0.1882439702749252,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.90228271484375,0.273390382528305,0.191684752702713,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8064964413642883,0.1933918744325637,0.1841367483139038,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6943004727363586,0.1221975907683372,0.5554534792900085,285.03289794921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.02783203125,1.0,0.3154729902744293,1.0,1.0,0.0,1.0,-1.620649814605713,1.620647668838501,2.1386381376942154e-06,1.24308180809021,0.9241375923156738,0.9241375923156738,0.0,50.994667053222656,61.0,38846.1953125,0.0,383.4284362792969,1.0,281.5399169921875,284.1941833496094,296.3016662597656,299.2108154296875,293.1499938964844,293.1499938964844,281.25,31564.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083759307861328,1.0,0.0,0.0,3.502427339553833,3.5024492740631104,8.185243132174946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7042.283203125,0.0,1343.25537109375,1683.569091796875,0.0,1677.4710693359375,0.8686370253562927,1.0,0.0,3.0,1.0,0.0
17826540,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8704737424850464,0.2566768229007721,0.2317337095737457,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8014266490936279,0.1980878114700317,0.1888214349746704,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8895739316940308,0.273629754781723,0.1921201050281524,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7952594757080078,0.1936088651418686,0.184616670012474,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6829421520233154,0.1216227710247039,0.5539367198944092,284.8744812011719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856201171875,1.0,0.3188999891281128,1.0,1.0,0.0,1.0,-1.6217613220214844,1.6217591762542725,2.141316144843586e-06,1.2438656091690063,0.7965105772018433,0.7965105772018433,0.0,54.03208923339844,64.0,39098.359375,0.0,392.4091796875,1.0,281.2586975097656,284.0614624023437,296.35858154296875,299.3718566894531,293.1499938964844,293.1499938964844,281.54998779296875,41470.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188124656677246,1.0,0.0,0.0,3.323507070541382,3.3235292434692383,7.370323373834253e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6416.15576171875,0.0,1236.628662109375,1683.569091796875,0.0,1762.2618408203125,0.8375998735427856,1.0,0.0,3.0,1.0,0.0
17826600,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8704737424850464,0.2566768229007721,0.2317337095737457,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8014266490936279,0.1980878114700317,0.1888214349746704,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8895739316940308,0.273629754781723,0.1921201050281524,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7952594757080078,0.1936088651418686,0.184616670012474,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6829421520233154,0.1216227710247039,0.5539367198944092,284.8744812011719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856201171875,1.0,0.3188999891281128,1.0,1.0,0.0,1.0,-1.6217613220214844,1.6217591762542725,2.141316144843586e-06,1.2438656091690063,0.7965105772018433,0.7965105772018433,0.0,54.03208923339844,64.0,39098.359375,0.0,392.4091796875,1.0,281.2586975097656,284.0614624023437,296.35858154296875,299.3718566894531,293.1499938964844,293.1499938964844,281.54998779296875,41470.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188124656677246,1.0,0.0,0.0,3.323507070541382,3.3235292434692383,7.370323373834253e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6416.15576171875,0.0,1236.628662109375,1683.569091796875,0.0,1762.2618408203125,0.8375998735427856,1.0,0.0,3.0,1.0,0.0
17826660,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8607875108718872,0.2582752108573913,0.2329754084348678,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7916806936264038,0.1987815350294113,0.1894417852163314,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8786150813102722,0.2744741439819336,0.1926279664039611,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7854576706886292,0.1941851377487182,0.1851313263177871,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6729307770729065,0.1212687417864799,0.5524263978004456,285.0331420898437,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.21539306640625,285.0278015136719,1.0,0.322294682264328,1.0,1.0,0.0,1.0,-1.623407959938049,1.6234058141708374,2.1452681266964646e-06,1.2450100183486938,0.9294711351394652,0.9294711351394652,0.0,56.98986053466797,67.0,38877.7421875,0.0,401.4768981933594,1.0,281.5404357910156,284.18878173828125,296.2928161621094,299.2044982910156,293.1499938964844,293.1499938964844,281.25,31421.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086983323097229,1.0,0.0,0.0,3.5140743255615234,3.514096260070801,8.239771887019742e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7045.65234375,0.0,1354.156494140625,1683.569091796875,0.0,1680.0634765625,0.8713288307189941,1.0,0.0,3.0,1.0,0.0
17826720,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8607875108718872,0.2582752108573913,0.2329754084348678,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7916806936264038,0.1987815350294113,0.1894417852163314,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8786150813102722,0.2744741439819336,0.1926279664039611,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7854576706886292,0.1941851377487182,0.1851313263177871,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6729307770729065,0.1212687417864799,0.5524263978004456,285.0331420898437,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.21539306640625,285.0278015136719,1.0,0.322294682264328,1.0,1.0,0.0,1.0,-1.623407959938049,1.6234058141708374,2.1452681266964646e-06,1.2450100183486938,0.9294711351394652,0.9294711351394652,0.0,56.98986053466797,67.0,38877.7421875,0.0,401.4768981933594,1.0,281.5404357910156,284.18878173828125,296.2928161621094,299.2044982910156,293.1499938964844,293.1499938964844,281.25,31421.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086983323097229,1.0,0.0,0.0,3.5140743255615234,3.514096260070801,8.239771887019742e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7045.65234375,0.0,1354.156494140625,1683.569091796875,0.0,1680.0634765625,0.8713288307189941,1.0,0.0,3.0,1.0,0.0
17826780,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8516397476196289,0.2591522932052612,0.234126791357994,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7823213934898376,0.1990749835968017,0.1899952739477157,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.868104875087738,0.2746293544769287,0.1930056810379028,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7760756015777588,0.194363847374916,0.185574784874916,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6634788513183594,0.1206811740994453,0.5508455038070679,284.8716735839844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2116394042969,284.8827209472656,1.0,0.3257037699222564,1.0,1.0,0.0,1.0,-1.6245458126068115,1.6245436668395996,2.1480541363416705e-06,1.245845913887024,0.7986441254615784,0.7986441254615784,0.0,60.066673278808594,70.0,39153.5859375,0.0,410.6085510253906,1.0,281.2585754394531,284.0525817871094,296.3517150878906,299.3677978515625,293.1499938964844,293.1499938964844,281.54998779296875,41442.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190855145454407,1.0,0.0,0.0,3.338517665863037,3.3385398387908936,7.437049589498201e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6417.3623046875,0.0,1250.7000732421875,1683.569091796875,0.0,1764.5035400390625,0.8407951593399048,1.0,0.0,3.0,1.0,0.0
17826840,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8516397476196289,0.2591522932052612,0.234126791357994,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7823213934898376,0.1990749835968017,0.1899952739477157,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.868104875087738,0.2746293544769287,0.1930056810379028,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7760756015777588,0.194363847374916,0.185574784874916,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6634788513183594,0.1206811740994453,0.5508455038070679,284.8716735839844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2116394042969,284.8827209472656,1.0,0.3257037699222564,1.0,1.0,0.0,1.0,-1.6245458126068115,1.6245436668395996,2.1480541363416705e-06,1.245845913887024,0.7986441254615784,0.7986441254615784,0.0,60.066673278808594,70.0,39153.5859375,0.0,410.6085510253906,1.0,281.2585754394531,284.0525817871094,296.3517150878906,299.3677978515625,293.1499938964844,293.1499938964844,281.54998779296875,41442.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190855145454407,1.0,0.0,0.0,3.338517665863037,3.3385398387908936,7.437049589498201e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6417.3623046875,0.0,1250.7000732421875,1683.569091796875,0.0,1764.5035400390625,0.8407951593399048,1.0,0.0,3.0,1.0,0.0
17826900,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8472150564193726,0.2599052190780639,0.2346406430006027,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.777722954750061,0.1993473768234253,0.1902021169662475,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8629812002182007,0.2749243080615997,0.1931240558624267,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7714776992797852,0.1945733428001403,0.1857254803180694,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6588656902313232,0.1204525530338287,0.5497905015945435,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.211669921875,285.0373840332031,1.0,0.3273637592792511,1.0,1.0,0.0,1.0,-1.6244655847549438,1.624463438987732,2.147772647731472e-06,1.2457138299942017,0.8955487012863159,0.8955487012863159,0.0,61.64176940917969,70.0,38725.546875,0.0,414.9198303222656,1.0,281.4942626953125,284.2088317871094,296.28533935546875,299.1488952636719,293.1499938964844,293.1499938964844,281.54998779296875,34188.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121443152427673,1.0,0.0,0.0,3.397088527679444,3.3971097469329834,7.70028862007166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6617.65966796875,0.0,1256.9632568359375,1683.569091796875,0.0,1707.8802490234375,0.8505205512046814,1.0,0.0,3.0,1.0,0.0
17826960,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8440369367599487,0.2608834505081177,0.2355115711688995,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.774197518825531,0.1997563391923904,0.1906012743711471,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8590754270553589,0.2754063904285431,0.1934625655412674,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7679424285888672,0.1949158757925033,0.1860630810260772,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6552149057388306,0.1203231737017631,0.5493113398551941,285.03326416015625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2140197753906,285.0282287597656,1.0,0.3290681838989258,1.0,1.0,0.0,1.0,-1.6262255907058716,1.6262234449386597,2.152139131794684e-06,1.247052550315857,0.9325823783874512,0.9325823783874512,0.0,63.05183029174805,58.0,38940.68359375,0.0,419.80419921875,1.0,281.5405578613281,284.1835327148437,296.2896728515625,299.2039489746094,293.1499938964844,293.1499938964844,281.25,31460.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088221907615662,1.0,0.0,0.0,3.5265133380889893,3.5265355110168457,8.298209195345407e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7051.1298828125,0.0,1367.2613525390625,1683.569091796875,0.0,1681.0595703125,0.8742030262947083,1.0,0.0,3.0,1.0,0.0
17827020,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8493695259094238,0.261843740940094,0.2365773171186447,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7787222862243652,0.2000529915094375,0.1909794509410858,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8637122511863708,0.2755151987075805,0.193676471710205,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7722333669662476,0.1950887888669967,0.1863221675157547,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6576342582702637,0.1197518706321716,0.5469470024108887,284.86993408203125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108154296875,284.8807373046875,1.0,0.3271059691905975,1.0,1.0,0.0,1.0,-1.6256929636001587,1.6256908178329468,2.150786485799472e-06,1.246621012687683,0.8004721999168396,0.8004721999168396,0.0,61.691551208496094,46.0,39216.84765625,0.0,415.7406005859375,1.0,281.25848388671875,284.0445251464844,296.353515625,299.3730773925781,293.1499938964844,293.1499938964844,281.54998779296875,41445.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191125154495239,1.0,0.0,0.0,3.353518009185791,3.3535401821136475,7.504030463678646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6420.912109375,0.0,1265.090087890625,1683.569091796875,0.0,1764.7257080078125,0.8440114259719849,1.0,0.0,3.0,1.0,0.0
17827080,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8493695259094238,0.261843740940094,0.2365773171186447,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7787222862243652,0.2000529915094375,0.1909794509410858,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8637122511863708,0.2755151987075805,0.193676471710205,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7722333669662476,0.1950887888669967,0.1863221675157547,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6576342582702637,0.1197518706321716,0.5469470024108887,284.86993408203125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108154296875,284.8807373046875,1.0,0.3271059691905975,1.0,1.0,0.0,1.0,-1.6256929636001587,1.6256908178329468,2.150786485799472e-06,1.246621012687683,0.8004721999168396,0.8004721999168396,0.0,61.691551208496094,46.0,39216.84765625,0.0,415.7406005859375,1.0,281.25848388671875,284.0445251464844,296.353515625,299.3730773925781,293.1499938964844,293.1499938964844,281.54998779296875,41445.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191125154495239,1.0,0.0,0.0,3.353518009185791,3.3535401821136475,7.504030463678646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6420.912109375,0.0,1265.090087890625,1683.569091796875,0.0,1764.7257080078125,0.8440114259719849,1.0,0.0,3.0,1.0,0.0
17827140,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8671619892120361,0.2637034654617309,0.237772062420845,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.794853925704956,0.2007808536291122,0.1913103014230728,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.881130039691925,0.2762921750545501,0.1938963234424591,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7879774570465088,0.195678174495697,0.1865268796682357,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6698095798492432,0.1194520518183708,0.5441655516624451,285.0325927734375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2141418457031,285.02740478515625,1.0,0.3216734230518341,1.0,1.0,0.0,1.0,-1.6246919631958008,1.6246898174285889,2.148178737115813e-06,1.245752215385437,0.9344066381454468,0.9344066381454468,0.0,56.86538696289063,34.0,38962.65625,0.0,401.8367309570313,1.0,281.5406494140625,284.17755126953125,296.2958984375,299.2112121582031,293.1499938964844,293.1499938964844,281.25,31525.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085486054420471,1.0,0.0,0.0,3.536890745162964,3.5369129180908203,8.347118978235812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7055.64794921875,0.0,1378.4913330078125,1683.569091796875,0.0,1678.8592529296875,0.8765424489974976,1.0,0.0,3.0,1.0,0.0
17827200,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8671619892120361,0.2637034654617309,0.237772062420845,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.794853925704956,0.2007808536291122,0.1913103014230728,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.881130039691925,0.2762921750545501,0.1938963234424591,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7879774570465088,0.195678174495697,0.1865268796682357,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6698095798492432,0.1194520518183708,0.5441655516624451,285.0325927734375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2141418457031,285.02740478515625,1.0,0.3216734230518341,1.0,1.0,0.0,1.0,-1.6246919631958008,1.6246898174285889,2.148178737115813e-06,1.245752215385437,0.9344066381454468,0.9344066381454468,0.0,56.86538696289063,34.0,38962.65625,0.0,401.8367309570313,1.0,281.5406494140625,284.17755126953125,296.2958984375,299.2112121582031,293.1499938964844,293.1499938964844,281.25,31525.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085486054420471,1.0,0.0,0.0,3.536890745162964,3.5369129180908203,8.347118978235812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7055.64794921875,0.0,1378.4913330078125,1683.569091796875,0.0,1678.8592529296875,0.8765424489974976,1.0,0.0,3.0,1.0,0.0
