time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827260,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8986824750900269,0.2651373445987701,0.2389324009418487,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8221580386161804,0.2014961242675781,0.1917257905006408,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9127225279808044,0.2767630815505981,0.1941022872924804,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8154688477516174,0.1962610036134719,0.1868149191141128,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.693060576915741,0.1193291693925857,0.5420792102813721,284.8699645996094,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8810729980469,1.0,0.3139028251171112,1.0,1.0,0.0,1.0,-1.6246730089187622,1.6246708631515503,2.148121666323277e-06,1.2457293272018433,0.802151620388031,0.802151620388031,0.0,49.80420684814453,25.0,39262.796875,0.0,382.2987060546875,1.0,281.2583923339844,284.0398254394531,296.36456298828125,299.3847045898437,293.1499938964844,293.1499938964844,281.54998779296875,41448.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186192870140076,1.0,0.0,0.0,3.362757682800293,3.3627800941467285,7.545438052147801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6425.21533203125,0.0,1274.0218505859375,1683.569091796875,0.0,1760.6761474609375,0.8460633158683777,1.0,0.0,3.0,1.0,0.0
17827320,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8986824750900269,0.2651373445987701,0.2389324009418487,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8221580386161804,0.2014961242675781,0.1917257905006408,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9127225279808044,0.2767630815505981,0.1941022872924804,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8154688477516174,0.1962610036134719,0.1868149191141128,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.693060576915741,0.1193291693925857,0.5420792102813721,284.8699645996094,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8810729980469,1.0,0.3139028251171112,1.0,1.0,0.0,1.0,-1.6246730089187622,1.6246708631515503,2.148121666323277e-06,1.2457293272018433,0.802151620388031,0.802151620388031,0.0,49.80420684814453,25.0,39262.796875,0.0,382.2987060546875,1.0,281.2583923339844,284.0398254394531,296.36456298828125,299.3847045898437,293.1499938964844,293.1499938964844,281.54998779296875,41448.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186192870140076,1.0,0.0,0.0,3.362757682800293,3.3627800941467285,7.545438052147801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6425.21533203125,0.0,1274.0218505859375,1683.569091796875,0.0,1760.6761474609375,0.8460633158683777,1.0,0.0,3.0,1.0,0.0
17827380,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9530386328697203,0.2679082751274109,0.2407327145338058,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8634763360023499,0.2031436562538147,0.1926867514848709,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9661949276924132,0.2783664166927337,0.1947280764579773,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8559665679931641,0.1977609395980835,0.1876413822174072,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7287546396255493,0.1200142130255699,0.5425453186035156,285.0399169921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2268371582031,285.0354919433594,1.0,0.3057115375995636,1.0,1.0,0.0,1.0,-1.630285382270813,1.630283236503601,2.162193823096459e-06,1.2501071691513062,0.9431347250938416,0.9431347250938416,0.0,41.6945915222168,28.0,39144.484375,0.0,362.8166809082031,1.0,281.540771484375,284.1783447265625,296.31182861328125,299.2348022460937,293.1499938964844,293.1499938964844,281.25,31340.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084002494812012,1.0,0.0,0.0,3.55200743675232,3.552029609680176,8.418622314820823e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7075.1083984375,0.0,1392.9254150390625,1683.569091796875,0.0,1677.6663818359375,0.8798509240150452,1.0,0.0,3.0,1.0,0.0
17827440,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9530386328697203,0.2679082751274109,0.2407327145338058,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8634763360023499,0.2031436562538147,0.1926867514848709,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9661949276924132,0.2783664166927337,0.1947280764579773,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8559665679931641,0.1977609395980835,0.1876413822174072,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7287546396255493,0.1200142130255699,0.5425453186035156,285.0399169921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2268371582031,285.0354919433594,1.0,0.3057115375995636,1.0,1.0,0.0,1.0,-1.630285382270813,1.630283236503601,2.162193823096459e-06,1.2501071691513062,0.9431347250938416,0.9431347250938416,0.0,41.6945915222168,28.0,39144.484375,0.0,362.8166809082031,1.0,281.540771484375,284.1783447265625,296.31182861328125,299.2348022460937,293.1499938964844,293.1499938964844,281.25,31340.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084002494812012,1.0,0.0,0.0,3.55200743675232,3.552029609680176,8.418622314820823e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7075.1083984375,0.0,1392.9254150390625,1683.569091796875,0.0,1677.6663818359375,0.8798509240150452,1.0,0.0,3.0,1.0,0.0
17827500,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9775611758232116,0.269131451845169,0.2418846786022186,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8855732679367065,0.2039870470762252,0.1934269815683365,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.988073706626892,0.2790721654891968,0.1952327042818069,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8775225281715393,0.1985325217247009,0.1883116960525512,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7456505298614502,0.1204544007778167,0.5440168380737305,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2319030761719,284.87127685546875,1.0,0.3033232092857361,1.0,1.0,0.0,1.0,-1.6357345581054688,1.6357324123382568,2.175998815800994e-06,1.254431962966919,0.854354977607727,0.854354977607727,0.0,38.67294692993164,28.0,39978.88671875,0.0,357.2781677246094,1.0,281.29931640625,283.9953308105469,296.3848876953125,299.48095703125,293.1499938964844,293.1499938964844,281.25,35331.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158230543136597,1.0,0.0,0.0,3.5639657974243164,3.56398868560791,8.475402637486695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6883.78466796875,0.0,1434.66064453125,1683.569091796875,0.0,1737.79248046875,0.8831133246421814,1.0,0.0,3.0,1.0,0.0
17827560,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9927810430526732,0.2701152861118316,0.2427433729171753,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9023581147193908,0.2047145217657089,0.1940620094537735,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.2796049118041992,0.193956658244133,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8940063118934631,0.1991904079914093,0.1888808608055114,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7587419748306274,0.1208442449569702,0.5454294085502625,284.8768310546875,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2344970703125,284.8861694335937,1.0,0.3016414940357208,1.0,1.0,0.0,1.0,-1.6388943195343018,1.6388921737670898,2.184120148740476e-06,1.2570172548294067,0.8164239525794983,0.8164239525794983,0.0,36.73323059082031,31.0,39714.16015625,0.0,353.4132995605469,1.0,281.25860595703125,284.0301818847656,296.38525390625,299.4319152832031,293.1499938964844,293.1499938964844,281.54998779296875,40456.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196868062019348,1.0,0.0,0.0,3.4159207344055176,3.415943384170532,7.785901061652112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6459.806640625,0.0,1319.211669921875,1683.569091796875,0.0,1769.4453125,0.8567852973937988,1.0,0.0,3.0,1.0,0.0
17827620,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9411082863807678,0.2787759304046631,0.2482983916997909,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8501856327056885,0.2080907076597213,0.1960497796535492,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9520114660263062,0.2866531014442444,0.1991658210754394,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8423545360565186,0.2020217627286911,0.1904502660036087,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7178496718406677,0.1218935921788215,0.55152827501297,284.9341735839844,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2802734375,284.85577392578125,1.0,0.2959760427474975,1.0,1.0,0.0,1.0,-1.5195186138153076,1.5195167064666748,1.859428380157624e-06,1.1298012733459473,0.8691458106040955,0.8691458106040955,0.0,42.046085357666016,34.0,36476.890625,0.0,337.9344787597656,1.0,281.5408935546875,283.9786682128906,296.3201904296875,299.1999816894531,293.1499938964844,293.1499938964844,281.25,33688.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089105844497681,1.0,0.0,0.0,3.5442142486572266,3.544236898422241,8.381721841033141e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6832.70654296875,0.0,1401.8387451171875,1683.569091796875,0.0,1681.7708740234375,0.879105269908905,1.0,0.0,3.0,1.0,0.0
17827680,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9411082863807678,0.2787759304046631,0.2482983916997909,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8501856327056885,0.2080907076597213,0.1960497796535492,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9520114660263062,0.2866531014442444,0.1991658210754394,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8423545360565186,0.2020217627286911,0.1904502660036087,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7178496718406677,0.1218935921788215,0.55152827501297,284.9341735839844,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2802734375,284.85577392578125,1.0,0.2959760427474975,1.0,1.0,0.0,1.0,-1.5195186138153076,1.5195167064666748,1.859428380157624e-06,1.1298012733459473,0.8691458106040955,0.8691458106040955,0.0,42.046085357666016,34.0,36476.890625,0.0,337.9344787597656,1.0,281.5408935546875,283.9786682128906,296.3201904296875,299.1999816894531,293.1499938964844,293.1499938964844,281.25,33688.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089105844497681,1.0,0.0,0.0,3.5442142486572266,3.544236898422241,8.381721841033141e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6832.70654296875,0.0,1401.8387451171875,1683.569091796875,0.0,1681.7708740234375,0.879105269908905,1.0,0.0,3.0,1.0,0.0
17827740,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9967523217201232,0.2824868857860565,0.2304641902446746,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9337148070335388,0.2094801515340805,0.1985066086053848,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9967523217201232,0.2906897962093353,0.1792499274015426,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9232212901115416,0.2034603357315063,0.1928256303071975,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7815000414848328,0.1235973313450813,0.5565837621688843,284.891357421875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.29949951171875,284.89678955078125,1.0,0.2977444529533386,1.0,1.0,0.0,1.0,-1.6294431686401367,1.6294409036636353,2.160226586056524e-06,1.2495774030685425,0.8126625418663025,0.8126625418663025,0.0,34.19178771972656,52.0,39555.23828125,0.0,341.5633544921875,1.0,281.2594909667969,284.03863525390625,296.39227294921875,299.4174194335937,293.1499938964844,293.1499938964844,281.54998779296875,39721.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715925931930542,1.0,0.0,0.0,3.393599033355713,3.3936212062835693,7.684477054681338e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6452.88525390625,0.0,1292.0693359375,1683.569091796875,0.0,1738.6324462890625,0.8504445552825928,1.0,0.0,3.0,1.0,0.0
17827800,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9967523217201232,0.2824868857860565,0.2304641902446746,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9337148070335388,0.2094801515340805,0.1985066086053848,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9967523217201232,0.2906897962093353,0.1792499274015426,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9232212901115416,0.2034603357315063,0.1928256303071975,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7815000414848328,0.1235973313450813,0.5565837621688843,284.891357421875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.29949951171875,284.89678955078125,1.0,0.2977444529533386,1.0,1.0,0.0,1.0,-1.6294431686401367,1.6294409036636353,2.160226586056524e-06,1.2495774030685425,0.8126625418663025,0.8126625418663025,0.0,34.19178771972656,52.0,39555.23828125,0.0,341.5633544921875,1.0,281.2594909667969,284.03863525390625,296.39227294921875,299.4174194335937,293.1499938964844,293.1499938964844,281.54998779296875,39721.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715925931930542,1.0,0.0,0.0,3.393599033355713,3.3936212062835693,7.684477054681338e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6452.88525390625,0.0,1292.0693359375,1683.569091796875,0.0,1738.6324462890625,0.8504445552825928,1.0,0.0,3.0,1.0,0.0
17827860,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9985233545303344,0.2867122292518616,0.2410554140806198,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9234737157821656,0.2116726785898208,0.2003472745418548,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9985233545303344,0.2942268550395965,0.1874875426292419,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9132083654403688,0.2055548429489135,0.1946031600236892,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7752742171287537,0.125429168343544,0.5644595623016357,285.0814819335937,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3155517578125,285.0796203613281,1.0,0.3055659234523773,1.0,1.0,0.0,1.0,-1.66582190990448,1.6658196449279783,2.2529807210958097e-06,1.2781119346618652,0.9835763573646544,0.9835763573646544,0.0,36.19617462158203,55.0,39985.86328125,0.0,366.2794799804688,1.0,281.5412902832031,284.20025634765625,296.3576965332031,299.3186950683594,293.1499938964844,293.1499938964844,281.25,30291.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087958455085754,1.0,0.0,0.0,3.5973808765411377,3.597403287887573,8.635075801066705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7157.9365234375,0.0,1433.318115234375,1683.569091796875,0.0,1680.847900390625,0.889408528804779,1.0,0.0,3.0,1.0,0.0
17827920,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9985233545303344,0.2867122292518616,0.2410554140806198,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9234737157821656,0.2116726785898208,0.2003472745418548,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9985233545303344,0.2942268550395965,0.1874875426292419,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9132083654403688,0.2055548429489135,0.1946031600236892,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7752742171287537,0.125429168343544,0.5644595623016357,285.0814819335937,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3155517578125,285.0796203613281,1.0,0.3055659234523773,1.0,1.0,0.0,1.0,-1.66582190990448,1.6658196449279783,2.2529807210958097e-06,1.2781119346618652,0.9835763573646544,0.9835763573646544,0.0,36.19617462158203,55.0,39985.86328125,0.0,366.2794799804688,1.0,281.5412902832031,284.20025634765625,296.3576965332031,299.3186950683594,293.1499938964844,293.1499938964844,281.25,30291.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087958455085754,1.0,0.0,0.0,3.5973808765411377,3.597403287887573,8.635075801066705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7157.9365234375,0.0,1433.318115234375,1683.569091796875,0.0,1680.847900390625,0.889408528804779,1.0,0.0,3.0,1.0,0.0
17827980,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.2879130244255066,0.2531522214412689,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.91174054145813,0.2137820422649383,0.2025219947099685,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.2948017418384552,0.1968961805105209,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9021403193473816,0.2075071185827255,0.1966401040554046,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.767459511756897,0.1270128041505813,0.5724676847457886,284.905517578125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3081359863281,284.9114990234375,1.0,0.3135339915752411,1.0,1.0,0.0,1.0,-1.7063205242156982,1.7063181400299072,2.3596385290147737e-06,1.3103010654449463,0.8782964944839478,0.8782964944839478,0.0,38.66822052001953,58.0,41513.359375,0.0,395.6692504882813,1.0,281.2571716308594,284.0086975097656,296.4450988769531,299.59869384765625,293.1499938964844,293.1499938964844,281.54998779296875,36886.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252889275550842,1.0,0.0,0.0,3.6003940105438232,3.6004176139831543,8.649546430206101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6590.53173828125,0.0,1485.219970703125,1683.569091796875,0.0,1815.755126953125,0.8944658041000366,1.0,0.0,3.0,1.0,0.0
17828040,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.2879130244255066,0.2531522214412689,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.91174054145813,0.2137820422649383,0.2025219947099685,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.2948017418384552,0.1968961805105209,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9021403193473816,0.2075071185827255,0.1966401040554046,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.767459511756897,0.1270128041505813,0.5724676847457886,284.905517578125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3081359863281,284.9114990234375,1.0,0.3135339915752411,1.0,1.0,0.0,1.0,-1.7063205242156982,1.7063181400299072,2.3596385290147737e-06,1.3103010654449463,0.8782964944839478,0.8782964944839478,0.0,38.66822052001953,58.0,41513.359375,0.0,395.6692504882813,1.0,281.2571716308594,284.0086975097656,296.4450988769531,299.59869384765625,293.1499938964844,293.1499938964844,281.54998779296875,36886.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252889275550842,1.0,0.0,0.0,3.6003940105438232,3.6004176139831543,8.649546430206101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6590.53173828125,0.0,1485.219970703125,1683.569091796875,0.0,1815.755126953125,0.8944658041000366,1.0,0.0,3.0,1.0,0.0
17828100,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990000128746032,0.2883239686489105,0.2588980197906494,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9056464433670044,0.2149898111820221,0.2035657167434692,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9990000128746032,0.2947228550910949,0.2017952650785446,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8963848948478699,0.2086165398359298,0.1975989639759063,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.763035237789154,0.1278226524591446,0.575983464717865,285.0639038085937,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.30279541015625,285.0828552246094,1.0,0.3175794184207916,1.0,1.0,0.0,1.0,-1.725741624832153,1.7257392406463623,2.411814193692408e-06,1.325690746307373,0.9916226863861084,0.9916226863861084,0.0,40.00537872314453,58.0,41328.93359375,0.0,410.66644287109375,1.0,281.5013122558594,284.1812438964844,296.38677978515625,299.4111328125,293.1499938964844,293.1499938964844,281.54998779296875,32564.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219317555427551,1.0,0.0,0.0,3.667908191680908,3.6679317951202393,8.976979302133259e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6837.9384765625,0.0,1527.3511962890625,1683.569091796875,0.0,1787.944580078125,0.9090132117271424,1.0,0.0,3.0,1.0,0.0
17828160,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.9915637373924256,0.289345771074295,0.2600310742855072,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8964241743087769,0.2164234369993209,0.2048961520195007,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.99660325050354,0.2945818305015564,0.2063401788473129,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8872285485267639,0.2099404335021972,0.1988306045532226,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.7558601498603821,0.1287585347890854,0.5802451372146606,285.1093139648437,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3014831542969,285.1102600097656,1.0,0.3214994966983795,1.0,1.0,0.0,1.0,-1.7407937049865725,1.7407912015914917,2.4529174424969824e-06,1.3377625942230225,1.0,1.0,0.0,41.83588409423828,61.0,41752.40234375,0.0,424.850341796875,1.0,281.54254150390625,284.19158935546875,296.39453125,299.4925842285156,293.1499938964844,293.1499938964844,281.25,31959.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218734622001648,1.0,0.0,0.0,3.7666523456573486,3.766676902770996,9.466825758863706e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7330.279296875,0.0,1635.664794921875,1683.569091796875,0.0,1787.4635009765625,0.9284579753875732,1.0,0.0,3.0,1.0,0.0
17828220,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9685815572738647,0.2916137278079986,0.2622083723545074,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8736852407455444,0.2187936007976532,0.207463651895523,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9722655415534972,0.2945314347743988,0.2063429802656173,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8647424578666687,0.2120932042598724,0.2011926174163818,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7384166717529297,0.1303352117538452,0.5885684490203857,284.90557861328125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3013000488281,284.9067687988281,1.0,0.3286387920379638,1.0,1.0,0.0,1.0,-1.7592817544937134,1.7592792510986328,2.503790483388002e-06,1.3524380922317505,0.9276673793792723,0.9276673793792723,0.0,46.361663818359375,64.0,43025.23828125,0.0,449.4297790527344,1.0,281.2560119628906,283.9649963378906,296.46063232421875,299.7347717285156,293.1499938964844,293.1499938964844,280.95001220703125,36096.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373900413513184,1.0,0.0,0.0,3.7943503856658936,3.7943758964538574,9.606565072317608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7483.74267578125,0.0,1700.5213623046875,1683.569091796875,0.0,1917.3876953125,0.9371049404144288,1.0,0.0,3.0,1.0,0.0
17828280,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9685815572738647,0.2916137278079986,0.2622083723545074,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8736852407455444,0.2187936007976532,0.207463651895523,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9722655415534972,0.2945314347743988,0.2063429802656173,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8647424578666687,0.2120932042598724,0.2011926174163818,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7384166717529297,0.1303352117538452,0.5885684490203857,284.90557861328125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3013000488281,284.9067687988281,1.0,0.3286387920379638,1.0,1.0,0.0,1.0,-1.7592817544937134,1.7592792510986328,2.503790483388002e-06,1.3524380922317505,0.9276673793792723,0.9276673793792723,0.0,46.361663818359375,64.0,43025.23828125,0.0,449.4297790527344,1.0,281.2560119628906,283.9649963378906,296.46063232421875,299.7347717285156,293.1499938964844,293.1499938964844,280.95001220703125,36096.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373900413513184,1.0,0.0,0.0,3.7943503856658936,3.7943758964538574,9.606565072317608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7483.74267578125,0.0,1700.5213623046875,1683.569091796875,0.0,1917.3876953125,0.9371049404144288,1.0,0.0,3.0,1.0,0.0
17828340,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9473868608474731,0.2940636873245239,0.2644151747226715,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8561241030693054,0.2208755612373352,0.2095759809017181,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9491809010505676,0.2950873672962188,0.2067065238952636,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8474697470664978,0.2139473408460617,0.2030949145555496,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7249904274940491,0.1317366510629654,0.595556914806366,284.8506774902344,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994689941406,284.8653259277344,1.0,0.3351397216320038,1.0,1.0,0.0,1.0,-1.7755793333053589,1.7755768299102783,2.5491663109278302e-06,1.3653770685195925,0.8141166567802429,0.8141166567802429,0.0,50.64264297485352,67.0,43473.71875,0.0,472.3767395019531,1.0,280.9574584960937,283.9291687011719,296.4471740722656,299.77166748046875,293.1499938964844,293.1499938964844,281.25,43654.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747341513633728,1.0,0.0,0.0,3.484799861907959,3.484823703765869,8.10305891718599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6747.5263671875,0.0,1411.7022705078125,1683.569091796875,0.0,2002.4959716796875,0.8758923411369324,1.0,0.0,3.0,1.0,0.0
17828400,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9473868608474731,0.2940636873245239,0.2644151747226715,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8561241030693054,0.2208755612373352,0.2095759809017181,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9491809010505676,0.2950873672962188,0.2067065238952636,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8474697470664978,0.2139473408460617,0.2030949145555496,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7249904274940491,0.1317366510629654,0.595556914806366,284.8506774902344,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994689941406,284.8653259277344,1.0,0.3351397216320038,1.0,1.0,0.0,1.0,-1.7755793333053589,1.7755768299102783,2.5491663109278302e-06,1.3653770685195925,0.8141166567802429,0.8141166567802429,0.0,50.64264297485352,67.0,43473.71875,0.0,472.3767395019531,1.0,280.9574584960937,283.9291687011719,296.4471740722656,299.77166748046875,293.1499938964844,293.1499938964844,281.25,43654.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747341513633728,1.0,0.0,0.0,3.484799861907959,3.484823703765869,8.10305891718599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6747.5263671875,0.0,1411.7022705078125,1683.569091796875,0.0,2002.4959716796875,0.8758923411369324,1.0,0.0,3.0,1.0,0.0
17828460,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9357377290725708,0.2982870042324066,0.2679130733013153,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8470743894577026,0.2238760143518448,0.2122752517461776,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9351685643196106,0.2973211109638214,0.2080492079257965,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8384788632392883,0.216681107878685,0.2055518925189972,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7179790139198303,0.133770540356636,0.6043767929077148,285.0458984375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31365966796875,285.0440368652344,1.0,0.3414466381072998,1.0,1.0,0.0,1.0,-1.7981675863265991,1.798164963722229,2.6127236196771264e-06,1.3831984996795654,0.9691738486289978,0.9691738486289978,0.0,53.97547912597656,70.0,43634.4140625,0.0,496.8826599121094,1.0,281.2418518066406,284.0892028808594,296.3937683105469,299.6238098144531,293.1499938964844,293.1499938964844,280.95001220703125,32009.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737008810043335,1.0,0.0,0.0,3.6652777194976807,3.665301322937012,8.964108246800606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7494.49560546875,0.0,1520.2484130859375,1683.569091796875,0.0,1914.154296875,0.9059177041053772,1.0,0.0,3.0,1.0,0.0
17828520,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9357377290725708,0.2982870042324066,0.2679130733013153,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8470743894577026,0.2238760143518448,0.2122752517461776,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9351685643196106,0.2973211109638214,0.2080492079257965,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8384788632392883,0.216681107878685,0.2055518925189972,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7179790139198303,0.133770540356636,0.6043767929077148,285.0458984375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31365966796875,285.0440368652344,1.0,0.3414466381072998,1.0,1.0,0.0,1.0,-1.7981675863265991,1.798164963722229,2.6127236196771264e-06,1.3831984996795654,0.9691738486289978,0.9691738486289978,0.0,53.97547912597656,70.0,43634.4140625,0.0,496.8826599121094,1.0,281.2418518066406,284.0892028808594,296.3937683105469,299.6238098144531,293.1499938964844,293.1499938964844,280.95001220703125,32009.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737008810043335,1.0,0.0,0.0,3.6652777194976807,3.665301322937012,8.964108246800606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7494.49560546875,0.0,1520.2484130859375,1683.569091796875,0.0,1914.154296875,0.9059177041053772,1.0,0.0,3.0,1.0,0.0
17828580,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9258971214294434,0.3016639947891235,0.271327942609787,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8399166464805603,0.2265785485506057,0.2150783687829971,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9232930541038512,0.2990598380565643,0.2095116227865219,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8313016295433044,0.219117522239685,0.2081029415130615,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7123473286628723,0.1357131749391555,0.6139554381370544,284.8934631347656,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31854248046875,284.90087890625,1.0,0.347714215517044,1.0,1.0,0.0,1.0,-1.8219573497772217,1.821954727172852,2.680805891941418e-06,1.4020631313323977,0.8585801720619202,0.8585801720619202,0.0,57.2078857421875,73.0,44696.30859375,0.0,522.4468383789062,1.0,280.9571533203125,283.9331359863281,296.4711608886719,299.85693359375,293.1499938964844,293.1499938964844,281.25,38880.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485762238502502,1.0,0.0,0.0,3.582991361618042,3.583015203475952,8.566132692067185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6845.10009765625,0.0,1481.0465087890625,1683.569091796875,0.0,2013.146484375,0.8924691081047058,1.0,0.0,3.0,1.0,0.0
17828640,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9258971214294434,0.3016639947891235,0.271327942609787,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8399166464805603,0.2265785485506057,0.2150783687829971,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9232930541038512,0.2990598380565643,0.2095116227865219,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8313016295433044,0.219117522239685,0.2081029415130615,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7123473286628723,0.1357131749391555,0.6139554381370544,284.8934631347656,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31854248046875,284.90087890625,1.0,0.347714215517044,1.0,1.0,0.0,1.0,-1.8219573497772217,1.821954727172852,2.680805891941418e-06,1.4020631313323977,0.8585801720619202,0.8585801720619202,0.0,57.2078857421875,73.0,44696.30859375,0.0,522.4468383789062,1.0,280.9571533203125,283.9331359863281,296.4711608886719,299.85693359375,293.1499938964844,293.1499938964844,281.25,38880.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485762238502502,1.0,0.0,0.0,3.582991361618042,3.583015203475952,8.566132692067185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6845.10009765625,0.0,1481.0465087890625,1683.569091796875,0.0,2013.146484375,0.8924691081047058,1.0,0.0,3.0,1.0,0.0
17828700,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.921161413192749,0.3036882579326629,0.2729401588439941,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8365275263786316,0.2280907779932022,0.2164234817028045,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9176032543182372,0.3001602590084076,0.2101688385009765,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8278760313987732,0.2204854935407638,0.2093181908130645,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7095640301704407,0.136790782213211,0.618632435798645,285.0503845214844,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3233947753906,285.0655517578125,1.0,0.350782036781311,1.0,1.0,0.0,1.0,-1.833370327949524,1.8333675861358645,2.713766662054695e-06,1.4110603332519531,0.9677079319953918,0.9677079319953918,0.0,58.83747100830078,73.0,44374.05859375,0.0,535.1768188476562,1.0,281.20074462890625,284.0997314453125,296.41864013671875,299.660400390625,293.1499938964844,293.1499938964844,281.25,33404.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435708045959473,1.0,0.0,0.0,3.644134044647217,3.6441574096679688,8.860984053171705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7096.779296875,0.0,1507.260498046875,1683.569091796875,0.0,1970.0926513671875,0.904510736465454,1.0,0.0,3.0,1.0,0.0
17828760,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9186545610427856,0.306019127368927,0.2749812304973602,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8346534371376038,0.2298059165477752,0.2180147618055343,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.914070963859558,0.301541119813919,0.2110940963029861,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8259255886077881,0.222048208117485,0.2107689082622528,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7081432938575745,0.1380141079425811,0.6240658760070801,285.0769958496094,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3316955566406,285.0762939453125,1.0,0.3539072573184967,1.0,1.0,0.0,1.0,-1.847107172012329,1.8471044301986688,2.7537494133866858e-06,1.4218851327896118,1.0,1.0,0.0,60.23031997680664,76.0,44812.390625,0.0,548.903564453125,1.0,281.2422790527344,284.0949401855469,296.4317932128906,299.7436218261719,293.1499938964844,293.1499938964844,280.95001220703125,31790.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423368096351624,1.0,0.0,0.0,3.755449295043945,3.7554736137390137,9.410595112058218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7616.57470703125,0.0,1621.2738037109375,1683.569091796875,0.0,1959.529296875,0.925841987133026,1.0,0.0,3.0,1.0,0.0
17828820,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9120204448699952,0.3095182180404663,0.2785223722457886,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8299360871315002,0.2326980382204055,0.2210080325603485,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.905877411365509,0.3034089207649231,0.2126678079366684,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8210366368293762,0.2246430069208145,0.213480606675148,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7044020891189575,0.1401621848344802,0.6346243619918823,284.8994140625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33575439453125,284.9032592773437,1.0,0.3601340055465698,1.0,1.0,0.0,1.0,-1.8727818727493288,1.87277901172638,2.8295219181018183e-06,1.4422043561935425,0.9063674807548524,0.9063674807548524,0.0,63.30564880371094,79.0,46146.16015625,0.0,576.5591430664062,1.0,280.9570617675781,283.9005126953125,296.5025634765625,299.9906921386719,293.1499938964844,293.1499938964844,280.6499938964844,37083.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556938529014587,1.0,0.0,0.0,3.743784666061402,3.743809700012207,9.352226015835186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7781.9599609375,0.0,1648.3507080078125,1683.569091796875,0.0,2074.910400390625,0.9266760349273682,1.0,0.0,3.0,1.0,0.0
17828880,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9120204448699952,0.3095182180404663,0.2785223722457886,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8299360871315002,0.2326980382204055,0.2210080325603485,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.905877411365509,0.3034089207649231,0.2126678079366684,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8210366368293762,0.2246430069208145,0.213480606675148,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7044020891189575,0.1401621848344802,0.6346243619918823,284.8994140625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33575439453125,284.9032592773437,1.0,0.3601340055465698,1.0,1.0,0.0,1.0,-1.8727818727493288,1.87277901172638,2.8295219181018183e-06,1.4422043561935425,0.9063674807548524,0.9063674807548524,0.0,63.30564880371094,79.0,46146.16015625,0.0,576.5591430664062,1.0,280.9570617675781,283.9005126953125,296.5025634765625,299.9906921386719,293.1499938964844,293.1499938964844,280.6499938964844,37083.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556938529014587,1.0,0.0,0.0,3.743784666061402,3.743809700012207,9.352226015835186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7781.9599609375,0.0,1648.3507080078125,1683.569091796875,0.0,2074.910400390625,0.9266760349273682,1.0,0.0,3.0,1.0,0.0
17828940,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9041588306427002,0.3127810359001159,0.2814683020114898,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8241456747055054,0.2353918701410293,0.2236349284648895,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8968156576156616,0.3049445450305938,0.2137942314147949,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8149815201759338,0.2270250171422958,0.2158196866512298,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6995510458946228,0.1421656757593155,0.644090473651886,284.87518310546875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3363952636719,284.8874206542969,1.0,0.3661436438560486,1.0,1.0,0.0,1.0,-1.895002007484436,1.8949991464614868,2.8960064355487702e-06,1.459745168685913,0.8198106288909912,0.8198106288909912,0.0,66.68098449707031,82.0,46742.6328125,0.0,603.3573608398438,1.0,280.6579284667969,283.8814697265625,296.4976501464844,300.04522705078125,293.1499938964844,293.1499938964844,280.95001220703125,42494.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647006511688232,1.0,0.0,0.0,3.458169221878052,3.458192586898804,7.979685960890492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7034.5029296875,0.0,1376.07373046875,1683.569091796875,0.0,2153.92724609375,0.8695351481437683,1.0,0.0,3.0,1.0,0.0
17829000,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9041588306427002,0.3127810359001159,0.2814683020114898,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8241456747055054,0.2353918701410293,0.2236349284648895,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8968156576156616,0.3049445450305938,0.2137942314147949,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8149815201759338,0.2270250171422958,0.2158196866512298,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6995510458946228,0.1421656757593155,0.644090473651886,284.87518310546875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3363952636719,284.8874206542969,1.0,0.3661436438560486,1.0,1.0,0.0,1.0,-1.895002007484436,1.8949991464614868,2.8960064355487702e-06,1.459745168685913,0.8198106288909912,0.8198106288909912,0.0,66.68098449707031,82.0,46742.6328125,0.0,603.3573608398438,1.0,280.6579284667969,283.8814697265625,296.4976501464844,300.04522705078125,293.1499938964844,293.1499938964844,280.95001220703125,42494.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647006511688232,1.0,0.0,0.0,3.458169221878052,3.458192586898804,7.979685960890492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7034.5029296875,0.0,1376.07373046875,1683.569091796875,0.0,2153.92724609375,0.8695351481437683,1.0,0.0,3.0,1.0,0.0
17829060,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.901276469230652,0.3175809681415558,0.2855137884616852,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8217954039573669,0.2389717102050781,0.2268696427345276,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8921263813972473,0.3077321350574493,0.2155676335096359,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8123308420181274,0.2302504032850265,0.2187300473451614,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6980019807815552,0.1447464227676391,0.6553139686584473,285.049560546875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3512268066406,285.047607421875,1.0,0.3722450137138366,1.0,1.0,0.0,1.0,-1.9228410720825195,1.9228380918502808,2.980401404784061e-06,1.4816086292266846,0.9688869118690492,0.9688869118690492,0.0,69.42201232910156,85.0,47038.3515625,0.0,632.8777465820312,1.0,280.9417419433594,284.0230407714844,296.4562683105469,299.9222717285156,293.1499938964844,293.1499938964844,280.6499938964844,31771.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755992591381073,1.0,0.0,0.0,3.651393175125122,3.651416540145874,8.896322469809093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7830.43798828125,0.0,1503.06591796875,1683.569091796875,0.0,2077.516357421875,0.9025911688804626,1.0,0.0,3.0,1.0,0.0
