time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829120,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.901276469230652,0.3175809681415558,0.2855137884616852,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8217954039573669,0.2389717102050781,0.2268696427345276,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8921263813972473,0.3077321350574493,0.2155676335096359,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8123308420181274,0.2302504032850265,0.2187300473451614,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6980019807815552,0.1447464227676391,0.6553139686584473,285.049560546875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3512268066406,285.047607421875,1.0,0.3722450137138366,1.0,1.0,0.0,1.0,-1.9228410720825195,1.9228380918502808,2.980401404784061e-06,1.4816086292266846,0.9688869118690492,0.9688869118690492,0.0,69.42201232910156,85.0,47038.3515625,0.0,632.8777465820312,1.0,280.9417419433594,284.0230407714844,296.4562683105469,299.9222717285156,293.1499938964844,293.1499938964844,280.6499938964844,31771.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755992591381073,1.0,0.0,0.0,3.651393175125122,3.651416540145874,8.896322469809093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7830.43798828125,0.0,1503.06591796875,1683.569091796875,0.0,2077.516357421875,0.9025911688804626,1.0,0.0,3.0,1.0,0.0
17829180,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8978699445724487,0.32137131690979,0.2892974019050598,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8192532062530518,0.2421709448099136,0.230134904384613,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8871721625328064,0.3098344206809997,0.2172862887382507,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8094476461410522,0.2330972403287887,0.2216620743274688,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6963637471199036,0.1471428424119949,0.6669288873672485,284.9039306640625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35595703125,284.9106140136719,1.0,0.3784557282924652,1.0,1.0,0.0,1.0,-1.9508421421051023,1.9508390426635744,3.066818180741393e-06,1.5036914348602295,0.8662093877792358,0.8662093877792358,0.0,72.34355163574219,88.0,48248.9375,0.0,663.8930053710938,1.0,280.6572570800781,283.8685913085937,296.53009033203125,300.1651916503906,293.1499938964844,293.1499938964844,280.95001220703125,38231.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676795721054077,1.0,0.0,0.0,3.585749626159668,3.585773468017578,8.579326618018968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7157.9033203125,0.0,1479.2548828125,1683.569091796875,0.0,2180.260498046875,0.8927261829376221,1.0,0.0,3.0,1.0,0.0
17829240,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8978699445724487,0.32137131690979,0.2892974019050598,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8192532062530518,0.2421709448099136,0.230134904384613,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8871721625328064,0.3098344206809997,0.2172862887382507,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8094476461410522,0.2330972403287887,0.2216620743274688,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6963637471199036,0.1471428424119949,0.6669288873672485,284.9039306640625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35595703125,284.9106140136719,1.0,0.3784557282924652,1.0,1.0,0.0,1.0,-1.9508421421051023,1.9508390426635744,3.066818180741393e-06,1.5036914348602295,0.8662093877792358,0.8662093877792358,0.0,72.34355163574219,88.0,48248.9375,0.0,663.8930053710938,1.0,280.6572570800781,283.8685913085937,296.53009033203125,300.1651916503906,293.1499938964844,293.1499938964844,280.95001220703125,38231.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676795721054077,1.0,0.0,0.0,3.585749626159668,3.585773468017578,8.579326618018968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7157.9033203125,0.0,1479.2548828125,1683.569091796875,0.0,2180.260498046875,0.8927261829376221,1.0,0.0,3.0,1.0,0.0
17829300,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8959531188011169,0.3236193060874939,0.2910950779914856,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.817808985710144,0.2439367771148681,0.2317076474428177,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8844925761222839,0.3111142814159393,0.2180634289979934,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8078031539916992,0.2346731573343277,0.2230631411075592,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6953688263893127,0.1484388709068298,0.6725497245788574,285.05615234375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3606872558594,285.0689392089844,1.0,0.3815305531024933,1.0,1.0,0.0,1.0,-1.964252471923828,1.9642493724823,3.1086065064300783e-06,1.514204025268555,0.9752719402313232,0.9752719402313232,0.0,73.86383819580078,88.0,47968.91796875,0.0,679.4380493164062,1.0,280.9009704589844,284.0276794433594,296.48162841796875,299.9742126464844,293.1499938964844,293.1499938964844,280.95001220703125,33044.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632759809494019,1.0,0.0,0.0,3.6544384956359854,3.654462099075317,8.911167128644593e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7428.09716796875,0.0,1515.9744873046875,1683.569091796875,0.0,2141.36767578125,0.906383752822876,1.0,0.0,3.0,1.0,0.0
17829360,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8954722881317139,0.3261575102806091,0.2933225631713867,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8174579739570618,0.2458988279104232,0.2335281372070312,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8831528425216675,0.3126543760299682,0.2191009819507599,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8072947263717651,0.2364362031221389,0.2246995866298675,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.6954272389411926,0.1498737186193466,0.6789161562919617,285.0782165527344,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.368408203125,285.0778503417969,1.0,0.384686142206192,1.0,1.0,0.0,1.0,-1.9799680709838867,1.9799649715423584,3.1579781989421463e-06,1.5265216827392578,1.0,1.0,0.0,75.15778350830078,91.0,48450.16015625,0.0,696.2537231445312,1.0,280.9424133300781,284.02264404296875,296.4955749511719,300.0626220703125,293.1499938964844,293.1499938964844,280.6499938964844,31855.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625322341918945,1.0,0.0,0.0,3.759927988052368,3.759952306747437,9.433054515284311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7983.70263671875,0.0,1627.0001220703125,1683.569091796875,0.0,2134.820068359375,0.9268953800201416,1.0,0.0,3.0,1.0,0.0
17829420,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8927611112594604,0.3300555050373077,0.2972049117088318,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8155393600463867,0.2492554485797882,0.2369557470083236,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8789831399917603,0.3148220181465149,0.2208793461322784,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.804977297782898,0.2393979281187057,0.2277570217847824,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6944247484207153,0.1524019539356231,0.6911938190460205,284.9053955078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37213134765625,284.90936279296875,1.0,0.3910053968429565,1.0,1.0,0.0,1.0,-2.009302854537964,2.0092995166778564,3.2514240047021303e-06,1.5496031045913696,0.9144066572189332,0.9144066572189332,0.0,78.124267578125,94.0,49930.26171875,0.0,730.1614990234375,1.0,280.6560974121094,283.8295288085937,296.5628967285156,300.31787109375,293.1499938964844,293.1499938964844,280.3500061035156,36744.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775482714176178,1.0,0.0,0.0,3.75708532333374,3.757110595703125,9.418796480531456e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8176.599609375,0.0,1661.333740234375,1683.569091796875,0.0,2249.67822265625,0.929478883743286,1.0,0.0,3.0,1.0,0.0
17829480,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8927611112594604,0.3300555050373077,0.2972049117088318,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8155393600463867,0.2492554485797882,0.2369557470083236,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8789831399917603,0.3148220181465149,0.2208793461322784,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.804977297782898,0.2393979281187057,0.2277570217847824,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6944247484207153,0.1524019539356231,0.6911938190460205,284.9053955078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37213134765625,284.90936279296875,1.0,0.3910053968429565,1.0,1.0,0.0,1.0,-2.009302854537964,2.0092995166778564,3.2514240047021303e-06,1.5496031045913696,0.9144066572189332,0.9144066572189332,0.0,78.124267578125,94.0,49930.26171875,0.0,730.1614990234375,1.0,280.6560974121094,283.8295288085937,296.5628967285156,300.31787109375,293.1499938964844,293.1499938964844,280.3500061035156,36744.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775482714176178,1.0,0.0,0.0,3.75708532333374,3.757110595703125,9.418796480531456e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8176.599609375,0.0,1661.333740234375,1683.569091796875,0.0,2249.67822265625,0.929478883743286,1.0,0.0,3.0,1.0,0.0
17829540,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.888522207736969,0.3338449597358703,0.3005804419517517,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8123093247413635,0.2524201273918152,0.2400113493204116,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8732838034629822,0.3166475892066955,0.2222001999616623,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8012425303459167,0.2421208173036575,0.2304105907678604,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6921044588088989,0.1547479778528213,0.7021790742874146,284.883056640625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3734436035156,284.8930969238281,1.0,0.3971293866634369,1.0,1.0,0.0,1.0,-2.03499174118042,2.0349884033203125,3.3343915220029885e-06,1.5697553157806396,0.8341444134712219,0.8341444134712219,0.0,81.44755554199219,97.0,50667.828125,0.0,763.1024780273438,1.0,280.3576965332031,283.80255126953125,296.5592956542969,300.38299560546875,293.1499938964844,293.1499938964844,280.6499938964844,41508.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784096360206604,1.0,0.0,0.0,3.5095252990722656,3.5095489025115967,8.218452194341808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7392.94189453125,0.0,1422.05419921875,1683.569091796875,0.0,2326.995849609375,0.8798535466194153,1.0,0.0,3.0,1.0,0.0
17829600,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.888522207736969,0.3338449597358703,0.3005804419517517,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8123093247413635,0.2524201273918152,0.2400113493204116,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8732838034629822,0.3166475892066955,0.2222001999616623,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8012425303459167,0.2421208173036575,0.2304105907678604,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6921044588088989,0.1547479778528213,0.7021790742874146,284.883056640625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3734436035156,284.8930969238281,1.0,0.3971293866634369,1.0,1.0,0.0,1.0,-2.03499174118042,2.0349884033203125,3.3343915220029885e-06,1.5697553157806396,0.8341444134712219,0.8341444134712219,0.0,81.44755554199219,97.0,50667.828125,0.0,763.1024780273438,1.0,280.3576965332031,283.80255126953125,296.5592956542969,300.38299560546875,293.1499938964844,293.1499938964844,280.6499938964844,41508.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784096360206604,1.0,0.0,0.0,3.5095252990722656,3.5095489025115967,8.218452194341808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7392.94189453125,0.0,1422.05419921875,1683.569091796875,0.0,2326.995849609375,0.8798535466194153,1.0,0.0,3.0,1.0,0.0
17829660,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8880818486213684,0.3392510116100311,0.3051467835903168,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8119848370552063,0.2565133571624756,0.2437100112438202,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8710237145423889,0.3197298645973205,0.2241711616516113,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8005340099334717,0.2457074671983719,0.2336457818746566,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6924706697463989,0.1576882302761078,0.7149396538734436,285.05255126953125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3885498046875,285.0506896972656,1.0,0.4033869206905365,1.0,1.0,0.0,1.0,-2.0664894580841064,2.066486120223999,3.437493660385371e-06,1.5943480730056765,0.9830177426338196,0.9830177426338196,0.0,84.09879302978516,100.0,51010.81640625,0.0,799.5127563476562,1.0,280.6424255371094,283.9437561035156,296.5245056152344,300.2703857421875,293.1499938964844,293.1499938964844,280.3500061035156,31826.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765153050422668,1.0,0.0,0.0,3.695778131484986,3.695801734924317,9.113916803471512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8256.3662109375,0.0,1553.0762939453125,1683.569091796875,0.0,2258.909912109375,0.9125738143920898,1.0,0.0,3.0,1.0,0.0
17829720,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8880818486213684,0.3392510116100311,0.3051467835903168,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8119848370552063,0.2565133571624756,0.2437100112438202,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8710237145423889,0.3197298645973205,0.2241711616516113,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8005340099334717,0.2457074671983719,0.2336457818746566,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6924706697463989,0.1576882302761078,0.7149396538734436,285.05255126953125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3885498046875,285.0506896972656,1.0,0.4033869206905365,1.0,1.0,0.0,1.0,-2.0664894580841064,2.066486120223999,3.437493660385371e-06,1.5943480730056765,0.9830177426338196,0.9830177426338196,0.0,84.09879302978516,100.0,51010.81640625,0.0,799.5127563476562,1.0,280.6424255371094,283.9437561035156,296.5245056152344,300.2703857421875,293.1499938964844,293.1499938964844,280.3500061035156,31826.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765153050422668,1.0,0.0,0.0,3.695778131484986,3.695801734924317,9.113916803471512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8256.3662109375,0.0,1553.0762939453125,1683.569091796875,0.0,2258.909912109375,0.9125738143920898,1.0,0.0,3.0,1.0,0.0
17829780,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8868620991706848,0.3435700535774231,0.3094141781330108,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8112557530403137,0.260189801454544,0.2474283427000045,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.868263304233551,0.3220927119255066,0.2260712832212448,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7994006872177124,0.2488762289285659,0.2368852198123932,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.692528247833252,0.1604076921939849,0.7280232906341553,284.9087829589844,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39337158203125,284.9145812988281,1.0,0.4097754657268524,1.0,1.0,0.0,1.0,-2.0979702472686768,2.0979666709899902,3.542412969181896e-06,1.6190329790115356,0.8838827610015869,0.8838827610015869,0.0,86.98870849609375,103.0,52386.84375,0.0,837.7471313476562,1.0,280.3567810058594,283.7855834960937,296.59478759765625,300.5228881835937,293.1499938964844,293.1499938964844,280.6499938964844,37696.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878677845001221,1.0,0.0,0.0,3.6474342346191406,3.647458553314209,8.877041750565695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7542.82080078125,0.0,1542.9979248046875,1683.569091796875,0.0,2361.059814453125,0.9060213565826416,1.0,0.0,3.0,1.0,0.0
17829840,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8868620991706848,0.3435700535774231,0.3094141781330108,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8112557530403137,0.260189801454544,0.2474283427000045,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.868263304233551,0.3220927119255066,0.2260712832212448,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7994006872177124,0.2488762289285659,0.2368852198123932,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.692528247833252,0.1604076921939849,0.7280232906341553,284.9087829589844,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39337158203125,284.9145812988281,1.0,0.4097754657268524,1.0,1.0,0.0,1.0,-2.0979702472686768,2.0979666709899902,3.542412969181896e-06,1.6190329790115356,0.8838827610015869,0.8838827610015869,0.0,86.98870849609375,103.0,52386.84375,0.0,837.7471313476562,1.0,280.3567810058594,283.7855834960937,296.59478759765625,300.5228881835937,293.1499938964844,293.1499938964844,280.6499938964844,37696.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878677845001221,1.0,0.0,0.0,3.6474342346191406,3.647458553314209,8.877041750565695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7542.82080078125,0.0,1542.9979248046875,1683.569091796875,0.0,2361.059814453125,0.9060213565826416,1.0,0.0,3.0,1.0,0.0
17829900,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8859895467758179,0.3461016118526459,0.3114474713802337,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8106721043586731,0.2622039318084717,0.2492225468158722,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8666402697563171,0.3235136568546295,0.2269385308027267,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7986021637916565,0.2506192624568939,0.2384330481290817,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6923324465751648,0.1618674844503402,0.7343352437019348,285.0608825683594,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.39813232421875,285.07208251953125,1.0,0.4129388332366943,1.0,1.0,0.0,1.0,-2.113045692443848,2.113042116165161,3.5931441288994392e-06,1.6307806968688965,0.9945908188819884,0.9945908188819884,0.0,88.50212097167969,103.0,52104.24609375,0.0,856.8870849609375,1.0,280.6024780273437,283.94415283203125,296.55029296875,300.3339233398437,293.1499938964844,293.1499938964844,280.6499938964844,32993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838609218597412,1.0,0.0,0.0,3.715176582336426,3.715200662612915,9.20984234653588e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7837.1806640625,0.0,1584.003662109375,1683.569091796875,0.0,2324.87353515625,0.9197856783866882,1.0,0.0,3.0,1.0,0.0
17829960,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8864041566848755,0.3489342331886291,0.3139296472072601,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.811107873916626,0.2644253671169281,0.2512779831886291,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8661818504333496,0.3252003490924835,0.2280725985765457,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.7988558411598206,0.2525590360164642,0.2402271777391433,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6930853724479675,0.1634748429059982,0.7414358854293823,285.0868530273437,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.406005859375,285.0881042480469,1.0,0.4161936342716217,1.0,1.0,0.0,1.0,-2.13053822517395,2.130534410476685,3.652500481621246e-06,1.644413709640503,1.0,1.0,0.0,89.76569366455078,106.0,52574.1640625,0.0,877.6129150390625,1.0,280.6427307128906,283.9488525390625,296.5648803710937,300.42437744140625,293.1499938964844,293.1499938964844,280.3500061035156,32543.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833828330039978,1.0,0.0,0.0,3.799607753753662,3.7996325492858887,9.633205309000914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8431.69921875,0.0,1679.150390625,1683.569091796875,0.0,2320.5654296875,0.9363651275634766,1.0,0.0,3.0,1.0,0.0
17830020,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8865904808044434,0.3514177203178406,0.3164252936840057,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8114215731620789,0.266537457704544,0.2534202635288238,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8655385971069336,0.3266420364379883,0.2292330712080001,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7989773750305176,0.2543834447860718,0.2420956194400787,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.693760335445404,0.1650337427854538,0.7489160299301147,284.94781494140625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.409912109375,284.934814453125,1.0,0.4196195900440216,1.0,1.0,0.0,1.0,-2.148733139038086,2.1487293243408203,3.714883177963202e-06,1.6586467027664185,0.965114951133728,0.965114951133728,0.0,91.15475463867188,106.0,54003.9140625,0.0,899.7606811523438,1.0,280.3902282714844,283.7682189941406,296.6268920898437,300.7026672363281,293.1499938964844,293.1499938964844,280.3500061035156,33875.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912927865982056,1.0,0.0,0.0,3.838722944259644,3.838748455047608,9.832565410761165e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8230.5341796875,0.0,1736.7255859375,1683.569091796875,0.0,2392.0986328125,0.9454960823059082,1.0,0.0,3.0,1.0,0.0
17830080,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8855466842651367,0.3533381521701813,0.3182933032512665,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8107762932777405,0.2682731747627258,0.2551733255386352,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8638834953308105,0.3276656866073608,0.2300538271665573,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7981200814247131,0.2558557093143463,0.2436012476682663,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.693509042263031,0.1663253009319305,0.7551666498184204,284.9190368652344,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4093933105469,284.9220886230469,1.0,0.4227194488048553,1.0,1.0,0.0,1.0,-2.163386106491089,2.1633822917938232,3.7655483993148656e-06,1.6701164245605469,0.9374308586120604,0.9374308586120604,0.0,92.71052551269533,109.0,54255.71875,0.0,919.4483642578124,1.0,280.3558044433594,283.75347900390625,296.6286315917969,300.6897888183594,293.1499938964844,293.1499938964844,280.04998779296875,36150.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955315709114075,1.0,0.0,0.0,3.814331293106079,3.814357042312622,9.708007837616606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8668.798828125,0.0,1724.9697265625,1683.569091796875,0.0,2430.6435546875,0.942007303237915,1.0,0.0,3.0,1.0,0.0
17830140,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8827723264694214,0.3573631346225738,0.3219234347343445,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8088682293891907,0.2718242406845093,0.2586099803447723,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8598704934120178,0.3297194838523865,0.2315418422222137,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7957534193992615,0.2588382661342621,0.2465106844902038,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6923917531967163,0.1689269840717315,0.767345130443573,284.885498046875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4081420898437,284.8936767578125,1.0,0.4290117621421814,1.0,1.0,0.0,1.0,-2.191783905029297,2.1917800903320312,3.864668997266563e-06,1.6922738552093506,0.8549104332923889,0.8549104332923889,0.0,96.107666015625,112.0,55147.0234375,0.0,959.7086181640624,1.0,280.05718994140625,283.7079467773437,296.6283569335937,300.770751953125,293.1499938964844,293.1499938964844,280.3500061035156,40703.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038162589073181,1.0,0.0,0.0,3.6052944660186768,3.605319023132324,8.673108595758094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7829.806640625,0.0,1518.762451171875,1683.569091796875,0.0,2506.36767578125,0.9000043869018555,1.0,0.0,3.0,1.0,0.0
17830200,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8827723264694214,0.3573631346225738,0.3219234347343445,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8088682293891907,0.2718242406845093,0.2586099803447723,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8598704934120178,0.3297194838523865,0.2315418422222137,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7957534193992615,0.2588382661342621,0.2465106844902038,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6923917531967163,0.1689269840717315,0.767345130443573,284.885498046875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4081420898437,284.8936767578125,1.0,0.4290117621421814,1.0,1.0,0.0,1.0,-2.191783905029297,2.1917800903320312,3.864668997266563e-06,1.6922738552093506,0.8549104332923889,0.8549104332923889,0.0,96.107666015625,112.0,55147.0234375,0.0,959.7086181640624,1.0,280.05718994140625,283.7079467773437,296.6283569335937,300.770751953125,293.1499938964844,293.1499938964844,280.3500061035156,40703.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038162589073181,1.0,0.0,0.0,3.6052944660186768,3.605319023132324,8.673108595758094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7829.806640625,0.0,1518.762451171875,1683.569091796875,0.0,2506.36767578125,0.9000043869018555,1.0,0.0,3.0,1.0,0.0
17830260,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8833554983139038,0.3630419969558716,0.3267075717449188,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8096177577972412,0.2763336300849914,0.2626797556877136,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8588422536849976,0.3330560624599457,0.2336771190166473,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7960962057113647,0.262721836566925,0.2500039637088775,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.693672239780426,0.1721504032611847,0.7812869548797607,285.0582275390625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4216003417969,285.05718994140625,1.0,0.4354267716407776,1.0,1.0,0.0,1.0,-2.225918769836426,2.225914716720581,3.985428065789165e-06,1.7187825441360474,1.0,1.0,0.0,98.76496887207033,115.0,55474.9609375,0.0,1003.9396362304688,1.0,280.3431091308594,283.8583984375,296.5993347167969,300.6632385253906,293.1499938964844,293.1499938964844,280.04998779296875,32161.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971687912940979,1.0,0.0,0.0,3.773395538330078,3.7734200954437256,9.500751048108214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8772.6259765625,0.0,1645.1434326171875,1683.569091796875,0.0,2445.56884765625,0.9303297996520996,1.0,0.0,3.0,1.0,0.0
17830320,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8833554983139038,0.3630419969558716,0.3267075717449188,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8096177577972412,0.2763336300849914,0.2626797556877136,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8588422536849976,0.3330560624599457,0.2336771190166473,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7960962057113647,0.262721836566925,0.2500039637088775,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.693672239780426,0.1721504032611847,0.7812869548797607,285.0582275390625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4216003417969,285.05718994140625,1.0,0.4354267716407776,1.0,1.0,0.0,1.0,-2.225918769836426,2.225914716720581,3.985428065789165e-06,1.7187825441360474,1.0,1.0,0.0,98.76496887207033,115.0,55474.9609375,0.0,1003.9396362304688,1.0,280.3431091308594,283.8583984375,296.5993347167969,300.6632385253906,293.1499938964844,293.1499938964844,280.04998779296875,32161.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971687912940979,1.0,0.0,0.0,3.773395538330078,3.7734200954437256,9.500751048108214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8772.6259765625,0.0,1645.1434326171875,1683.569091796875,0.0,2445.56884765625,0.9303297996520996,1.0,0.0,3.0,1.0,0.0
17830380,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8831506371498108,0.3675657212734222,0.3311688303947449,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.809932291507721,0.2803893387317657,0.2667617797851562,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8573058843612671,0.3356521129608154,0.2357390224933624,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7960028052330017,0.2661617696285248,0.2535034120082855,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6946219205856323,0.1751264184713363,0.7955461740493774,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4242248535156,284.91949462890625,1.0,0.4419718384742737,1.0,1.0,0.0,1.0,-2.259993314743042,2.2599892616271973,4.108174380235141e-06,1.7453728914260864,0.9123918414115906,0.9123918414115906,0.0,101.67976379394533,118.0,57041.84765625,0.0,1050.2965087890625,1.0,280.0569763183594,283.6935729980469,296.6649475097656,300.9248352050781,293.1499938964844,293.1499938964844,279.75,36996.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078420162200928,1.0,0.0,0.0,3.746432065963745,3.746457099914551,9.365457458443416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9003.6240234375,0.0,1650.779296875,1683.569091796875,0.0,2543.33447265625,0.9276334643363952,1.0,0.0,3.0,1.0,0.0
17830440,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8831506371498108,0.3675657212734222,0.3311688303947449,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.809932291507721,0.2803893387317657,0.2667617797851562,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8573058843612671,0.3356521129608154,0.2357390224933624,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7960028052330017,0.2661617696285248,0.2535034120082855,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6946219205856323,0.1751264184713363,0.7955461740493774,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4242248535156,284.91949462890625,1.0,0.4419718384742737,1.0,1.0,0.0,1.0,-2.259993314743042,2.2599892616271973,4.108174380235141e-06,1.7453728914260864,0.9123918414115906,0.9123918414115906,0.0,101.67976379394533,118.0,57041.84765625,0.0,1050.2965087890625,1.0,280.0569763183594,283.6935729980469,296.6649475097656,300.9248352050781,293.1499938964844,293.1499938964844,279.75,36996.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078420162200928,1.0,0.0,0.0,3.746432065963745,3.746457099914551,9.365457458443416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9003.6240234375,0.0,1650.779296875,1683.569091796875,0.0,2543.33447265625,0.9276334643363952,1.0,0.0,3.0,1.0,0.0
17830500,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8823689222335815,0.3696629106998443,0.3331373631954193,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8095345497131348,0.28230020403862,0.2686444222927093,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8559381365776062,0.3367860615253448,0.2365986257791519,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7953823208808899,0.2677590847015381,0.2550927996635437,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6945581436157227,0.1765205264091491,0.8021476864814758,284.8244934082031,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.423828125,284.82354736328125,1.0,0.44517382979393,1.0,1.0,0.0,1.0,-2.27549147605896,2.275487184524536,4.164605343248695e-06,1.7574373483657837,0.827426016330719,0.827426016330719,0.0,103.30989837646484,118.0,57904.46875,0.0,1072.9718017578125,1.0,279.7982482910156,283.58062744140625,296.68798828125,301.0996398925781,293.1499938964844,293.1499938964844,279.75,41030.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813785195350647,1.0,0.0,0.0,3.657184600830078,3.657209634780884,8.924565122470085e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8684.1982421875,0.0,1578.8868408203125,1683.569091796875,0.0,2598.09375,0.9079074263572692,1.0,0.0,3.0,1.0,0.0
17830560,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8814805150032043,0.3719029724597931,0.3350490033626556,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8090344667434692,0.2842696607112884,0.2704800367355346,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8544735312461853,0.3380017876625061,0.2374100089073181,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7946545481681824,0.2694046795368194,0.2566305100917816,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.694378137588501,0.1779379844665527,0.8085488677024841,284.903564453125,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4241943359375,284.90997314453125,1.0,0.4483295977115631,1.0,1.0,0.0,1.0,-2.2905027866363525,2.2904984951019287,4.219616585032782e-06,1.7691019773483276,0.8498633503913879,0.8498633503913879,0.0,104.9699249267578,121.0,57963.05859375,0.0,1095.5137939453125,1.0,279.7579650878906,283.6626281738281,296.6689453125,301.0107421875,293.1499938964844,293.1499938964844,280.04998779296875,40097.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150267601013184,1.0,0.0,0.0,3.5452914237976074,3.5453152656555176,8.386817285099823e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8151.25439453125,0.0,1449.545654296875,1683.569091796875,0.0,2609.5595703125,0.8865835070610046,1.0,0.0,3.0,1.0,0.0
17830620,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8827628493309021,0.377735435962677,0.3400176763534546,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8104947805404663,0.2890466749668121,0.2748223543167114,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.854230523109436,0.3415140807628631,0.2396961748600006,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.795708179473877,0.2734872102737427,0.2603313624858856,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6962787508964539,0.1813446432352066,0.8233523368835449,285.0538330078125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43719482421875,285.0521850585937,1.0,0.4548525810241699,1.0,1.0,0.0,1.0,-2.326655626296997,2.326651334762573,4.353529675427126e-06,1.7971166372299194,0.99224191904068,0.99224191904068,0.0,107.55392456054688,124.0,58404.5234375,0.0,1145.2813720703125,1.0,280.042724609375,283.7918701171875,296.6478271484375,300.920654296875,293.1499938964844,293.1499938964844,279.75,31891.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090968132019043,1.0,0.0,0.0,3.7257890701293945,3.725813150405884,9.262534490517282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9135.0537109375,0.0,1587.753173828125,1683.569091796875,0.0,2554.878173828125,0.919331967830658,1.0,0.0,3.0,1.0,0.0
17830680,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8827628493309021,0.377735435962677,0.3400176763534546,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8104947805404663,0.2890466749668121,0.2748223543167114,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.854230523109436,0.3415140807628631,0.2396961748600006,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.795708179473877,0.2734872102737427,0.2603313624858856,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6962787508964539,0.1813446432352066,0.8233523368835449,285.0538330078125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43719482421875,285.0521850585937,1.0,0.4548525810241699,1.0,1.0,0.0,1.0,-2.326655626296997,2.326651334762573,4.353529675427126e-06,1.7971166372299194,0.99224191904068,0.99224191904068,0.0,107.55392456054688,124.0,58404.5234375,0.0,1145.2813720703125,1.0,280.042724609375,283.7918701171875,296.6478271484375,300.920654296875,293.1499938964844,293.1499938964844,279.75,31891.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090968132019043,1.0,0.0,0.0,3.7257890701293945,3.725813150405884,9.262534490517282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9135.0537109375,0.0,1587.753173828125,1683.569091796875,0.0,2554.878173828125,0.919331967830658,1.0,0.0,3.0,1.0,0.0
17830740,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8828955292701721,0.3823239207267761,0.3445326089859009,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8112026453018188,0.2932993471622467,0.2790925800800323,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8531494736671448,0.3442125916481018,0.2418275773525238,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7960038781166077,0.2770587205886841,0.263957530260086,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6975476741790771,0.1844472885131836,0.8382024168968201,284.91876220703125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.438720703125,284.9232788085937,1.0,0.4614839851856231,1.0,1.0,0.0,1.0,-2.361969470977783,2.36196517944336,4.486700618144823e-06,1.824612736701965,0.901472806930542,0.901472806930542,0.0,110.50445556640624,127.0,59984.0703125,0.0,1196.924560546875,1.0,279.7565612792969,283.6350402832031,296.71099853515625,301.1843566894531,293.1499938964844,293.1499938964844,280.04998779296875,37056.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194034695625305,1.0,0.0,0.0,3.693774938583374,3.6937994956970215,9.104039691010256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8349.2412109375,0.0,1590.4200439453125,1683.569091796875,0.0,2650.0439453125,0.9159864783287048,1.0,0.0,3.0,1.0,0.0
17830800,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8828955292701721,0.3823239207267761,0.3445326089859009,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8112026453018188,0.2932993471622467,0.2790925800800323,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8531494736671448,0.3442125916481018,0.2418275773525238,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7960038781166077,0.2770587205886841,0.263957530260086,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6975476741790771,0.1844472885131836,0.8382024168968201,284.91876220703125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.438720703125,284.9232788085937,1.0,0.4614839851856231,1.0,1.0,0.0,1.0,-2.361969470977783,2.36196517944336,4.486700618144823e-06,1.824612736701965,0.901472806930542,0.901472806930542,0.0,110.50445556640624,127.0,59984.0703125,0.0,1196.924560546875,1.0,279.7565612792969,283.6350402832031,296.71099853515625,301.1843566894531,293.1499938964844,293.1499938964844,280.04998779296875,37056.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194034695625305,1.0,0.0,0.0,3.693774938583374,3.6937994956970215,9.104039691010256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8349.2412109375,0.0,1590.4200439453125,1683.569091796875,0.0,2650.0439453125,0.9159864783287048,1.0,0.0,3.0,1.0,0.0
17830860,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8830700516700745,0.3877364099025726,0.3491784930229187,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.81178879737854,0.297819435596466,0.2833196818828583,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8520196080207825,0.3473680317401886,0.2439469546079635,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7961520552635193,0.280841201543808,0.2675070166587829,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.6985446214675903,0.1875684857368469,0.8524359464645386,285.0917358398437,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4461669921875,285.09307861328125,1.0,0.4680464267730713,1.0,1.0,0.0,1.0,-2.396535634994507,2.396531105041504,4.618849743565079e-06,1.851399540901184,1.0,1.0,0.0,113.502197265625,130.0,60162.9921875,0.0,1249.252685546875,1.0,280.04351806640625,283.79742431640625,296.6894836425781,301.0946350097656,293.1499938964844,293.1499938964844,279.75,33028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157086968421936,1.0,0.0,0.0,3.829309940338135,3.82933521270752,9.784403118828775e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9354.8486328125,0.0,1718.632568359375,1683.569091796875,0.0,2615.860595703125,0.943318784236908,1.0,0.0,3.0,1.0,0.0
17830920,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8830700516700745,0.3877364099025726,0.3491784930229187,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.81178879737854,0.297819435596466,0.2833196818828583,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8520196080207825,0.3473680317401886,0.2439469546079635,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7961520552635193,0.280841201543808,0.2675070166587829,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.6985446214675903,0.1875684857368469,0.8524359464645386,285.0917358398437,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4461669921875,285.09307861328125,1.0,0.4680464267730713,1.0,1.0,0.0,1.0,-2.396535634994507,2.396531105041504,4.618849743565079e-06,1.851399540901184,1.0,1.0,0.0,113.502197265625,130.0,60162.9921875,0.0,1249.252685546875,1.0,280.04351806640625,283.79742431640625,296.6894836425781,301.0946350097656,293.1499938964844,293.1499938964844,279.75,33028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157086968421936,1.0,0.0,0.0,3.829309940338135,3.82933521270752,9.784403118828775e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9354.8486328125,0.0,1718.632568359375,1683.569091796875,0.0,2615.860595703125,0.943318784236908,1.0,0.0,3.0,1.0,0.0
