time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830980,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8813501596450806,0.3916774392127991,0.3532545268535614,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.810723602771759,0.3014063537120819,0.2871125638484955,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8492463231086731,0.3493901789188385,0.2457135170698166,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7945685386657715,0.2836953997611999,0.2706070840358734,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6977351903915405,0.1898795217275619,0.8645024299621582,284.9266967773437,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4403381347656,284.928955078125,1.0,0.4743889570236206,1.0,1.0,0.0,1.0,-2.4263410568237305,2.4263362884521484,4.734654794447124e-06,1.8746318817138672,0.950568437576294,0.950568437576294,0.0,117.12032318115234,118.0,61939.6640625,0.0,1299.716064453125,1.0,279.7557373046875,283.60174560546875,296.74761962890625,301.36480712890625,293.1499938964844,293.1499938964844,279.45001220703125,35930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260250091552734,1.0,0.0,0.0,3.8478925228118896,3.847918510437012,9.87959538178984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9644.7822265625,0.0,1764.130615234375,1683.569091796875,0.0,2711.47412109375,0.9494653940200806,1.0,0.0,3.0,1.0,0.0
17831040,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8813501596450806,0.3916774392127991,0.3532545268535614,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.810723602771759,0.3014063537120819,0.2871125638484955,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8492463231086731,0.3493901789188385,0.2457135170698166,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7945685386657715,0.2836953997611999,0.2706070840358734,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6977351903915405,0.1898795217275619,0.8645024299621582,284.9266967773437,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4403381347656,284.928955078125,1.0,0.4743889570236206,1.0,1.0,0.0,1.0,-2.4263410568237305,2.4263362884521484,4.734654794447124e-06,1.8746318817138672,0.950568437576294,0.950568437576294,0.0,117.12032318115234,118.0,61939.6640625,0.0,1299.716064453125,1.0,279.7557373046875,283.60174560546875,296.74761962890625,301.36480712890625,293.1499938964844,293.1499938964844,279.45001220703125,35930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260250091552734,1.0,0.0,0.0,3.8478925228118896,3.847918510437012,9.87959538178984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9644.7822265625,0.0,1764.130615234375,1683.569091796875,0.0,2711.47412109375,0.9494653940200806,1.0,0.0,3.0,1.0,0.0
17831100,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8834870457649231,0.3932958543300628,0.3547698557376861,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8128147721290588,0.3028932213783264,0.2885810434818268,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8505905866622925,0.3500431478023529,0.2462280839681625,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7964650392532349,0.2848057150840759,0.2717259228229522,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.6996284127235413,0.1907390654087066,0.8686777353286743,284.8218078613281,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4342041015625,284.8197631835937,1.0,0.4753271043300628,1.0,1.0,0.0,1.0,-2.4369091987609863,2.4369044303894043,4.776082732860232e-06,1.8828742504119875,0.8575211763381958,0.8575211763381958,0.0,117.02424621582033,118.0,62830.59375,0.0,1312.148193359375,1.0,279.4955139160156,283.4747619628906,296.7689514160156,301.5416259765625,293.1499938964844,293.1499938964844,279.45001220703125,39969.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315175175666809,1.0,0.0,0.0,3.774536848068237,3.77456283569336,9.506500191491796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9298.478515625,0.0,1706.899658203125,1683.569091796875,0.0,2762.576904296875,0.9334846138954164,1.0,0.0,3.0,1.0,0.0
17831160,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8879424333572388,0.3950493335723877,0.3561391532421112,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8168103694915771,0.3043878078460693,0.2898767590522766,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8540084362030029,0.3507330417633056,0.2466044574975967,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8003794550895691,0.2859058976173401,0.2726611793041229,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7032614350318909,0.1915482431650161,0.8719698786735535,284.8885803222656,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.428955078125,284.89459228515625,1.0,0.4753113090991974,1.0,1.0,0.0,1.0,-2.445642709732056,2.4456379413604736,4.81038023281144e-06,1.8896442651748653,0.8685483932495117,0.8685483932495117,0.0,115.63900756835938,106.0,62726.58203125,0.0,1317.0496826171875,1.0,279.4570617675781,283.5464782714844,296.75177001953125,301.4465637207031,293.1499938964844,293.1499938964844,279.75,40105.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832442045211792,1.0,0.0,0.0,3.662325143814087,3.6623499393463135,8.949671723712527e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8684.564453125,0.0,1577.7491455078125,1683.569091796875,0.0,2771.1904296875,0.9120663404464722,1.0,0.0,3.0,1.0,0.0
17831220,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8973440527915955,0.3980139493942261,0.3582949936389923,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8247153162956238,0.3066426813602447,0.2916487753391266,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8617358207702637,0.3521802127361297,0.2473006248474121,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8084423542022705,0.2876506447792053,0.2739690542221069,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7105716466903687,0.1927898526191711,0.8762515187263489,285.04705810546875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4306030273437,285.0491027832031,1.0,0.4744230508804321,1.0,1.0,0.0,1.0,-2.4579081535339355,2.457903385162353,4.858608463109704e-06,1.8990715742111208,0.9834271669387816,0.9834271669387816,0.0,112.37854766845705,106.0,62442.08203125,0.0,1318.467529296875,1.0,279.7177124023437,283.7013244628906,296.71539306640625,301.25469970703125,293.1499938964844,293.1499938964844,279.75,33396.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266589641571045,1.0,0.0,0.0,3.744162321090698,3.744186639785767,9.354112648907176e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9065.0302734375,0.0,1620.49365234375,1683.569091796875,0.0,2717.3662109375,0.9260756969451904,1.0,0.0,3.0,1.0,0.0
17831280,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9060930609703064,0.400074303150177,0.3600316047668457,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8318806886672974,0.3082390129566192,0.2930096089839935,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8691657185554504,0.3532519936561584,0.2479435801506042,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8155580759048462,0.2889003455638885,0.2750052213668823,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7169355750083923,0.1936839371919632,0.8795853853225708,285.0426330566406,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4330139160156,285.04132080078125,1.0,0.473481684923172,1.0,1.0,0.0,1.0,-2.467651844024658,2.467646837234497,4.897169219475472e-06,1.906598329544068,1.0,1.0,0.0,109.41791534423828,94.0,62809.01171875,0.0,1318.0269775390625,1.0,279.743408203125,283.68768310546875,296.7348022460937,301.3342590332031,293.1499938964844,293.1499938964844,279.45001220703125,32721.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259894251823425,1.0,0.0,0.0,3.807662725448608,3.807687759399414,9.674092780187491e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9724.146484375,0.0,1690.1622314453125,1683.569091796875,0.0,2711.1435546875,0.9383665919303894,1.0,0.0,3.0,1.0,0.0
17831340,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9333775043487548,0.403778076171875,0.3633688390254974,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8528007864952087,0.3114708960056305,0.2959174811840057,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8909863829612732,0.354908287525177,0.2490465939044952,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8351926803588867,0.291289359331131,0.2771164774894714,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7341400384902954,0.195395290851593,0.8863315582275391,284.9097900390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4261474609375,284.9128112792969,1.0,0.4699413180351257,1.0,1.0,0.0,1.0,-2.487129211425781,2.48712420463562,4.974890543962829e-06,1.9217313528060915,0.9080119132995604,0.9080119132995604,0.0,101.21540069580078,82.0,64108.53515625,0.0,1307.40673828125,1.0,279.4571533203125,283.5341186523437,296.7955017089844,301.5758361816406,293.1499938964844,293.1499938964844,279.1499938964844,37503.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339450359344482,1.0,0.0,0.0,3.756361484527588,3.7563867568969727,9.41516759667138e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9957.4150390625,0.0,1666.3277587890625,1683.569091796875,0.0,2785.19970703125,0.9301729202270508,1.0,0.0,3.0,1.0,0.0
17831400,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9333775043487548,0.403778076171875,0.3633688390254974,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8528007864952087,0.3114708960056305,0.2959174811840057,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8909863829612732,0.354908287525177,0.2490465939044952,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8351926803588867,0.291289359331131,0.2771164774894714,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7341400384902954,0.195395290851593,0.8863315582275391,284.9097900390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4261474609375,284.9128112792969,1.0,0.4699413180351257,1.0,1.0,0.0,1.0,-2.487129211425781,2.48712420463562,4.974890543962829e-06,1.9217313528060915,0.9080119132995604,0.9080119132995604,0.0,101.21540069580078,82.0,64108.53515625,0.0,1307.40673828125,1.0,279.4571533203125,283.5341186523437,296.7955017089844,301.5758361816406,293.1499938964844,293.1499938964844,279.1499938964844,37503.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339450359344482,1.0,0.0,0.0,3.756361484527588,3.7563867568969727,9.41516759667138e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9957.4150390625,0.0,1666.3277587890625,1683.569091796875,0.0,2785.19970703125,0.9301729202270508,1.0,0.0,3.0,1.0,0.0
17831460,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9667329788208008,0.4073589444160461,0.3661025464534759,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8807680606842041,0.3145087361335754,0.2983617186546325,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.920704424381256,0.3563439846038818,0.2497244924306869,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8608857989311218,0.2934530973434448,0.278749942779541,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7563076615333557,0.1968787759542465,0.8911566138267517,284.9066162109375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4183044433594,284.9100341796875,1.0,0.4650557935237884,1.0,1.0,0.0,1.0,-2.501924514770508,2.5019195079803467,5.034127752878703e-06,1.9331138134002688,0.8509083986282349,0.8509083986282349,0.0,91.9211196899414,70.0,64708.62890625,0.0,1286.1317138671875,1.0,279.15777587890625,283.50927734375,296.8053894042969,301.6435241699219,293.1499938964844,293.1499938964844,279.45001220703125,39885.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383049368858337,1.0,0.0,0.0,3.553644895553589,3.553668737411499,8.426385988968832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8976.8486328125,0.0,1456.8892822265625,1683.569091796875,0.0,2825.882080078125,0.8881227970123291,1.0,0.0,3.0,1.0,0.0
17831520,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9667329788208008,0.4073589444160461,0.3661025464534759,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8807680606842041,0.3145087361335754,0.2983617186546325,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.920704424381256,0.3563439846038818,0.2497244924306869,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8608857989311218,0.2934530973434448,0.278749942779541,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7563076615333557,0.1968787759542465,0.8911566138267517,284.9066162109375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4183044433594,284.9100341796875,1.0,0.4650557935237884,1.0,1.0,0.0,1.0,-2.501924514770508,2.5019195079803467,5.034127752878703e-06,1.9331138134002688,0.8509083986282349,0.8509083986282349,0.0,91.9211196899414,70.0,64708.62890625,0.0,1286.1317138671875,1.0,279.15777587890625,283.50927734375,296.8053894042969,301.6435241699219,293.1499938964844,293.1499938964844,279.45001220703125,39885.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383049368858337,1.0,0.0,0.0,3.553644895553589,3.553668737411499,8.426385988968832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8976.8486328125,0.0,1456.8892822265625,1683.569091796875,0.0,2825.882080078125,0.8881227970123291,1.0,0.0,3.0,1.0,0.0
17831580,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.4117318987846374,0.3690008521080017,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9178570508956908,0.3178658485412597,0.3009451925754547,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9606065154075624,0.3585101664066314,0.2507690489292145,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8950361013412476,0.2959882915019989,0.2805741727352142,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7859105467796326,0.1986154317855835,0.896482527256012,285.0370178222656,284.95001220703125,297.4232788085937,293.8130798339844,297.421875,297.4232788085937,285.0343017578125,1.0,0.4603071510791778,1.0,1.0,0.0,1.0,-2.517493724822998,2.517488479614258,5.09700339534902e-06,1.9451699256896973,0.9662414789199828,0.9662414789199828,0.0,82.6065673828125,70.0,64721.23046875,0.0,1265.87158203125,1.0,279.437744140625,283.630615234375,296.7904663085937,301.52056884765625,293.1499938964844,293.1499938964844,279.45001220703125,32493.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317655920982361,1.0,0.0,0.0,3.692138910293579,3.69216251373291,9.095976452044852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9432.43359375,0.0,1554.02099609375,1683.569091796875,0.0,2764.887451171875,0.9123148322105408,1.0,0.0,3.0,1.0,0.0
17831640,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.412492960691452,0.3655708730220794,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9228224754333496,0.3183527886867523,0.3013851940631866,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9649943709373474,0.3588132560253143,0.2509715855121612,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8992423415184021,0.2963532507419586,0.2808986902236938,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7895854115486145,0.1988673210144043,0.8974884748458862,285.0294494628906,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.42437744140625,285.02655029296875,1.0,0.459451824426651,1.0,1.0,0.0,1.0,-2.517041683197021,2.5170366764068604,5.095228971185861e-06,1.944848895072937,0.968210756778717,0.968210756778717,0.0,81.59087371826172,73.0,64786.66796875,0.0,1260.30810546875,1.0,279.4420471191406,283.6220397949219,296.7989501953125,301.5460510253906,293.1499938964844,293.1499938964844,279.1499938964844,32579.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318415880203247,1.0,0.0,0.0,3.7076492309570312,3.707673072814941,9.172559884973452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10019.9970703125,0.0,1572.2606201171875,1683.569091796875,0.0,2765.595458984375,0.91578871011734,1.0,0.0,3.0,1.0,0.0
17831700,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.4159252047538757,0.3566227257251739,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9337369203567504,0.3199752271175384,0.3030252754688263,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9737249612808228,0.3596384525299072,0.2516735792160034,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9084444642066956,0.2975158095359802,0.2820979356765747,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7974949479103088,0.1996732056140899,0.9013197422027588,284.87860107421875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.43017578125,284.8720397949219,1.0,0.4579241573810577,1.0,1.0,0.0,1.0,-2.514723777770996,2.514718532562256,5.085804332338739e-06,1.9430333375930784,0.8708614706993103,0.8708614706993103,0.0,79.5970458984375,73.0,65634.140625,0.0,1249.135498046875,1.0,279.1961364746094,283.4535217285156,296.8543395996094,301.8051147460937,293.1499938964844,293.1499938964844,279.1499938964844,36796.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369156718254089,1.0,0.0,0.0,3.690993070602417,3.691017627716065,9.090331900551972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9713.1591796875,0.0,1585.278564453125,1683.569091796875,0.0,2812.912109375,0.9126845598220824,1.0,0.0,3.0,1.0,0.0
17831760,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.4198762476444244,0.3516190648078918,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9404521584510804,0.3214052617549896,0.3043835759162903,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9784858226776124,0.3602206707000732,0.2520947754383087,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9143609404563904,0.2984838783740997,0.2830256819725036,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8022766709327698,0.2003346979618072,0.9043042063713074,284.8778991699219,284.95001220703125,297.4962463378906,293.8388977050781,297.48785400390625,297.4379577636719,284.865478515625,1.0,0.456960380077362,0.8882275223731995,0.8882275223731995,0.2000000029802322,1.0,-2.5155293941497803,2.1881988048553467,0.3273305892944336,1.6176985502243042,0.8470697999000549,0.8470697999000549,0.0,78.36930847167969,76.0,63621.08984375,0.0,1243.4705810546875,1.0,279.15728759765625,283.4156799316406,296.8539428710937,301.7209777832031,293.1499938964844,293.1499938964844,279.45001220703125,39126.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381334543228149,1.0,0.0,0.0,3.5953259468078613,3.5953497886657715,8.625212331025978e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8908.4970703125,0.0,1496.228271484375,1683.569091796875,0.0,2824.281005859375,0.895182192325592,1.0,0.0,3.0,1.0,0.0
17831820,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.4278334677219391,0.3459874987602234,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.949305772781372,0.3242876231670379,0.3070605099201202,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9840663075447084,0.3614290654659271,0.2529078722000122,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.92227965593338,0.300404816865921,0.284808486700058,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8084060549736023,0.2016311585903167,0.9099702835083008,284.8228454589844,284.95001220703125,297.5625305175781,293.86212158203125,297.50750732421875,297.4532470703125,284.8260498046875,1.0,0.4564949870109558,0.6646826267242432,0.6646826267242432,0.6000000238418579,1.0,-2.521909713745117,1.2521567344665527,1.269753098487854,0.6823028326034546,0.7462272047996521,0.7462272047996521,0.0,77.04708099365234,94.0,53755.09375,0.0,1242.753173828125,1.0,279.4408569335937,283.3613586425781,296.7591552734375,300.95428466796875,293.1499938964844,293.1499938964844,279.75,45921.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163386583328247,1.0,0.0,0.0,3.2658870220184326,3.265909433364868,7.116978508747707e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7760.56787109375,0.0,1212.7637939453125,1683.569091796875,0.0,2621.683349609375,0.8268032073974609,1.0,0.0,3.0,1.0,0.0
17831880,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.4278334677219391,0.3459874987602234,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.949305772781372,0.3242876231670379,0.3070605099201202,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9840663075447084,0.3614290654659271,0.2529078722000122,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.92227965593338,0.300404816865921,0.284808486700058,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8084060549736023,0.2016311585903167,0.9099702835083008,284.8228454589844,284.95001220703125,297.5625305175781,293.86212158203125,297.50750732421875,297.4532470703125,284.8260498046875,1.0,0.4564949870109558,0.6646826267242432,0.6646826267242432,0.6000000238418579,1.0,-2.521909713745117,1.2521567344665527,1.269753098487854,0.6823028326034546,0.7462272047996521,0.7462272047996521,0.0,77.04708099365234,94.0,53755.09375,0.0,1242.753173828125,1.0,279.4408569335937,283.3613586425781,296.7591552734375,300.95428466796875,293.1499938964844,293.1499938964844,279.75,45921.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163386583328247,1.0,0.0,0.0,3.2658870220184326,3.265909433364868,7.116978508747707e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7760.56787109375,0.0,1212.7637939453125,1683.569091796875,0.0,2621.683349609375,0.8268032073974609,1.0,0.0,3.0,1.0,0.0
17831940,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.4344420433044433,0.3566680550575256,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9421237707138062,0.3276689350605011,0.3101964294910431,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.976623833179474,0.3632545173168182,0.2541206777095794,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9142454862594604,0.3027594983577728,0.2869940996170044,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8022302985191345,0.203226089477539,0.9171348214149476,284.92218017578125,284.95001220703125,297.630126953125,293.8854675292969,297.5169677734375,297.46209716796875,284.9232177734375,1.0,0.4634407758712768,0.4411377310752868,0.4411377310752868,1.0,1.0,-2.5511667728424072,0.8286030888557434,1.7225637435913086,0.2521736025810241,0.7860400080680847,0.7860400080680847,0.0,80.14077758789062,97.0,49463.19921875,0.0,1292.888427734375,1.0,279.7372131347656,283.44647216796875,296.73492431640625,300.4677124023437,293.1499938964844,293.1499938964844,280.04998779296875,39080.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819379568099976,1.0,0.0,0.0,3.1860511302948,3.1860713958740234,6.773276481908397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7353.20849609375,0.0,1095.7852783203125,1683.569091796875,0.0,2307.557373046875,0.8051651120185852,1.0,0.0,3.0,1.0,0.0
17832000,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.4344420433044433,0.3566680550575256,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9421237707138062,0.3276689350605011,0.3101964294910431,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.976623833179474,0.3632545173168182,0.2541206777095794,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9142454862594604,0.3027594983577728,0.2869940996170044,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8022302985191345,0.203226089477539,0.9171348214149476,284.92218017578125,284.95001220703125,297.630126953125,293.8854675292969,297.5169677734375,297.46209716796875,284.9232177734375,1.0,0.4634407758712768,0.4411377310752868,0.4411377310752868,1.0,1.0,-2.5511667728424072,0.8286030888557434,1.7225637435913086,0.2521736025810241,0.7860400080680847,0.7860400080680847,0.0,80.14077758789062,97.0,49463.19921875,0.0,1292.888427734375,1.0,279.7372131347656,283.44647216796875,296.73492431640625,300.4677124023437,293.1499938964844,293.1499938964844,280.04998779296875,39080.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819379568099976,1.0,0.0,0.0,3.1860511302948,3.1860713958740234,6.773276481908397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7353.20849609375,0.0,1095.7852783203125,1683.569091796875,0.0,2307.557373046875,0.8051651120185852,1.0,0.0,3.0,1.0,0.0
17832060,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4384749829769134,0.3675360083580017,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9353471994400024,0.3313697576522827,0.3136908710002899,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9692023396492004,0.3654495775699615,0.2556442618370056,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070383310317992,0.3053895831108093,0.2894926071166992,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7964013814926147,0.2049666345119476,0.9251950979232788,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.5389709472656,297.4555053710937,285.0311889648437,1.0,0.4699687957763672,0.4756999909877777,0.4756999909877777,1.0,1.0,-2.5829508304595947,0.8917948007583618,1.691156029701233,0.3080858588218689,0.8965394496917725,0.8965394496917725,0.0,83.54369354248047,100.0,49742.03125,0.0,1347.7882080078125,1.0,280.0375671386719,283.56085205078125,296.8136291503906,300.4316101074219,293.1499938964844,293.1499938964844,280.3500061035156,31377.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759285569190979,1.0,0.0,0.0,3.3744091987609863,3.374429941177368,7.597816420457093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7363.57177734375,0.0,1215.6533203125,1683.569091796875,0.0,2106.309326171875,0.8401687145233154,1.0,0.0,3.0,1.0,0.0
17832120,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4384749829769134,0.3675360083580017,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9353471994400024,0.3313697576522827,0.3136908710002899,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9692023396492004,0.3654495775699615,0.2556442618370056,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070383310317992,0.3053895831108093,0.2894926071166992,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7964013814926147,0.2049666345119476,0.9251950979232788,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.5389709472656,297.4555053710937,285.0311889648437,1.0,0.4699687957763672,0.4756999909877777,0.4756999909877777,1.0,1.0,-2.5829508304595947,0.8917948007583618,1.691156029701233,0.3080858588218689,0.8965394496917725,0.8965394496917725,0.0,83.54369354248047,100.0,49742.03125,0.0,1347.7882080078125,1.0,280.0375671386719,283.56085205078125,296.8136291503906,300.4316101074219,293.1499938964844,293.1499938964844,280.3500061035156,31377.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759285569190979,1.0,0.0,0.0,3.3744091987609863,3.374429941177368,7.597816420457093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7363.57177734375,0.0,1215.6533203125,1683.569091796875,0.0,2106.309326171875,0.8401687145233154,1.0,0.0,3.0,1.0,0.0
17832180,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9990000128746032,0.4417052865028381,0.3759897351264953,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.9307785630226136,0.3347380459308624,0.3168830871582031,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9636804461479188,0.367513507604599,0.2570897042751312,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.90232115983963,0.3077996969223022,0.2917922735214233,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.7923337817192078,0.2065367549657821,0.9324615597724916,285.1356811523437,284.95001220703125,297.7587890625,293.92919921875,297.562255859375,297.4493103027344,285.134521484375,1.0,0.475599080324173,0.5057962536811829,0.5057962536811829,1.0,1.0,-2.610175371170044,0.956230640411377,1.653944730758667,0.3662145137786865,1.0,1.0,0.0,86.33319091796875,100.0,50304.55859375,0.0,1395.222412109375,1.0,280.33526611328125,283.6681823730469,296.8985900878906,300.5415344238281,293.1499938964844,293.1499938964844,280.3500061035156,29319.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539041042327881,1.0,0.0,0.0,3.6085281372070312,3.608550548553467,8.688672892276372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7816.3359375,0.0,1438.1009521484375,1683.569091796875,0.0,2059.3212890625,0.8907221555709839,1.0,0.0,3.0,1.0,0.0
17832240,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.4421448707580566,0.3771969676017761,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.930172562599182,0.3352276980876922,0.3173691630363464,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9629128575325012,0.367804616689682,0.2573144137859344,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9017008543014526,0.3081467449665069,0.2921438217163086,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7917842268943787,0.2067615240812301,0.9335665106773376,285.13238525390625,284.95001220703125,297.76776123046875,293.9322204589844,297.56573486328125,297.4482116699219,285.13134765625,1.0,0.4764303565025329,0.5102622509002686,0.5102622509002686,1.0,1.0,-2.614230155944824,0.9652936458587646,1.6489365100860596,0.3743415772914886,1.0,1.0,0.0,86.7416000366211,103.0,50485.46875,0.0,1402.3365478515625,1.0,280.3409729003906,283.66387939453125,296.9156188964844,300.5863342285156,293.1499938964844,293.1499938964844,280.04998779296875,29729.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546965479850769,1.0,0.0,0.0,3.633056163787842,3.633078813552856,8.807193125903723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8299.3330078125,0.0,1467.697021484375,1683.569091796875,0.0,2066.21923828125,0.8965789079666138,1.0,0.0,3.0,1.0,0.0
17832300,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.4433117806911468,0.3821977078914642,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9274024963378906,0.3368514776229858,0.3191245794296264,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9594927430152892,0.3685815632343292,0.2580615878105163,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8989372253417969,0.3092329204082489,0.2933846414089203,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7893343567848206,0.207446277141571,0.9374386072158812,284.9837646484375,284.95001220703125,297.8024597167969,293.9437866210937,297.5769958496094,297.439697265625,284.9716491699219,1.0,0.479613184928894,0.5275433659553528,0.5275433659553528,1.0,1.0,-2.62939190864563,0.9988576173782348,1.630534291267395,0.4044232666492462,0.9760908484458924,0.9760908484458924,0.0,88.3892822265625,103.0,52224.6953125,0.0,1429.6583251953125,1.0,280.0967712402344,283.4811706542969,297.00469970703125,300.9275207519531,293.1499938964844,293.1499938964844,280.04998779296875,31362.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649080753326416,1.0,0.0,0.0,3.7106947898864746,3.7107186317443848,9.187635896523716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8165.44921875,0.0,1566.4761962890625,1683.569091796875,0.0,2155.758056640625,0.9150594472885132,1.0,0.0,3.0,1.0,0.0
17832360,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.4437242448329925,0.3881300687789917,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9234145879745485,0.3381351232528686,0.3205119371414184,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9547807574272156,0.3689296543598175,0.2584592401981354,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8951219916343689,0.3099873065948486,0.2942735552787781,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7859340906143188,0.2078678905963897,0.94007408618927,284.9298095703125,284.95001220703125,297.8371887207031,293.955322265625,297.5814514160156,297.42535400390625,284.92938232421875,1.0,0.482696384191513,0.5256156921386719,0.5256156921386719,1.0,1.0,-2.642902374267578,1.003612041473389,1.6392903327941897,0.4061084985733032,0.9392553567886353,0.9392553567886353,0.0,90.2078094482422,106.0,52574.6328125,0.0,1455.934814453125,1.0,280.0568542480469,283.4322814941406,297.02069091796875,300.96112060546875,293.1499938964844,293.1499938964844,279.75,34138.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721031308174133,1.0,0.0,0.0,3.724661350250244,3.724685907363892,9.25692802411504e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8600.5986328125,0.0,1603.6209716796875,1683.569091796875,0.0,2219.536865234375,0.9202077984809875,1.0,0.0,3.0,1.0,0.0
17832420,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.4435364902019501,0.3967155814170837,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9173786044120787,0.3396709859371185,0.3221318125724792,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9475183486938475,0.3691596388816833,0.2587596476078033,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8893581628799438,0.3107919692993164,0.2952097058296203,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7807347178459167,0.2082267850637436,0.9425025582313538,284.8228454589844,284.95001220703125,297.8843994140625,293.9708557128906,297.5842590332031,297.4018249511719,284.8304443359375,1.0,0.4867209494113922,0.5229940414428711,0.5229940414428711,1.0,1.0,-2.6595706939697266,1.0067588090896606,1.6528117656707764,0.4054544568061828,0.8270094394683838,0.8270094394683838,0.0,92.79067993164062,106.0,53211.58203125,0.0,1490.248046875,1.0,279.77490234375,283.316650390625,297.0382995605469,301.1036682128906,293.1499938964844,293.1499938964844,279.75,41587.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821733951568604,1.0,0.0,0.0,3.5802955627441406,3.580319881439209,8.553247994314006e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8208.361328125,0.0,1498.0025634765625,1683.569091796875,0.0,2309.675537109375,0.8925052285194397,1.0,0.0,3.0,1.0,0.0
17832480,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.998199224472046,0.4435160458087921,0.3991551697254181,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9134066700935364,0.3404691815376282,0.32286137342453,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.94282329082489,0.3693748712539673,0.2588750123977661,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8856209516525269,0.311229944229126,0.2956109046936035,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7773721218109131,0.2084118574857711,0.9434249997138976,284.87255859375,284.95001220703125,297.9065856933594,293.97808837890625,297.5863647460937,297.39208984375,284.8769226074219,1.0,0.4884687662124634,0.5217602849006653,0.5217602849006653,1.0,1.0,-2.66516637802124,1.0072304010391235,1.6579358577728271,0.4047606885433197,0.8387035131454468,0.8387035131454468,0.0,94.28123474121094,109.0,53172.72265625,0.0,1504.659912109375,1.0,279.75787353515625,283.35845947265625,297.01806640625,301.0399475097656,293.1499938964844,293.1499938964844,280.04998779296875,40416.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828704118728638,1.0,0.0,0.0,3.526254892349243,3.526278495788574,8.296992746181786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7740.458984375,0.0,1431.72607421875,1683.569091796875,0.0,2315.949951171875,0.8818720579147339,1.0,0.0,3.0,1.0,0.0
17832540,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9897676706314088,0.4462775290012359,0.4009718000888824,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9038813710212708,0.3437703251838684,0.3258810937404632,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.930571436882019,0.3710564076900482,0.2599385678768158,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8761420845985413,0.313332200050354,0.2975245714187622,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7687699794769287,0.2094938308000564,0.9482536911964417,285.0066833496094,284.95001220703125,297.9756164550781,294.0003967285156,297.6069641113281,297.3848571777344,285.0053100585937,1.0,0.4934510886669159,0.5179049372673035,0.5179049372673035,1.0,1.0,-2.680304288864136,1.007646918296814,1.672657489776611,0.4015529155731201,0.9444181323051452,0.9444181323051452,0.0,98.5914306640625,112.0,52795.8984375,0.0,1545.3271484375,1.0,280.04229736328125,283.4918518066406,296.9779968261719,300.8742370605469,293.1499938964844,293.1499938964844,279.75,33055.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745584845542908,1.0,0.0,0.0,3.65972113609314,3.659744739532471,8.936949029703101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8583.0849609375,0.0,1521.920166015625,1683.569091796875,0.0,2241.424560546875,0.9051676392555236,1.0,0.0,3.0,1.0,0.0
17832600,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9897676706314088,0.4462775290012359,0.4009718000888824,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9038813710212708,0.3437703251838684,0.3258810937404632,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.930571436882019,0.3710564076900482,0.2599385678768158,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8761420845985413,0.313332200050354,0.2975245714187622,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7687699794769287,0.2094938308000564,0.9482536911964417,285.0066833496094,284.95001220703125,297.9756164550781,294.0003967285156,297.6069641113281,297.3848571777344,285.0053100585937,1.0,0.4934510886669159,0.5179049372673035,0.5179049372673035,1.0,1.0,-2.680304288864136,1.007646918296814,1.672657489776611,0.4015529155731201,0.9444181323051452,0.9444181323051452,0.0,98.5914306640625,112.0,52795.8984375,0.0,1545.3271484375,1.0,280.04229736328125,283.4918518066406,296.9779968261719,300.8742370605469,293.1499938964844,293.1499938964844,279.75,33055.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745584845542908,1.0,0.0,0.0,3.65972113609314,3.659744739532471,8.936949029703101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8583.0849609375,0.0,1521.920166015625,1683.569091796875,0.0,2241.424560546875,0.9051676392555236,1.0,0.0,3.0,1.0,0.0
17832660,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9829443097114564,0.4488267302513122,0.4035531282424927,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8969428539276123,0.3465330600738525,0.3287931382656097,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9205941557884216,0.3720140159130096,0.2608743607997894,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8687188625335693,0.3149210214614868,0.2993277907371521,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7620329260826111,0.2102572619915008,0.9528765678405762,284.9040222167969,284.95001220703125,298.04400634765625,294.0221252441406,297.62603759765625,297.3746032714844,284.90728759765625,1.0,0.498127818107605,0.516819953918457,0.516819953918457,1.0,1.0,-2.6957578659057617,1.0123474597930908,1.6834102869033811,0.4027454257011413,0.8525837063789368,0.8525837063789368,0.0,102.47517395019533,115.0,53590.12890625,0.0,1584.8648681640625,1.0,279.7575988769531,283.37310791015625,297.043701171875,301.0761413574219,293.1499938964844,293.1499938964844,280.04998779296875,38871.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822534441947937,1.0,0.0,0.0,3.540194511413574,3.5402181148529053,8.36272022297635e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7785.49951171875,0.0,1435.242919921875,1683.569091796875,0.0,2310.395751953125,0.8835017085075378,1.0,0.0,3.0,1.0,0.0
17832720,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9829443097114564,0.4488267302513122,0.4035531282424927,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8969428539276123,0.3465330600738525,0.3287931382656097,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9205941557884216,0.3720140159130096,0.2608743607997894,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8687188625335693,0.3149210214614868,0.2993277907371521,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7620329260826111,0.2102572619915008,0.9528765678405762,284.9040222167969,284.95001220703125,298.04400634765625,294.0221252441406,297.62603759765625,297.3746032714844,284.90728759765625,1.0,0.498127818107605,0.516819953918457,0.516819953918457,1.0,1.0,-2.6957578659057617,1.0123474597930908,1.6834102869033811,0.4027454257011413,0.8525837063789368,0.8525837063789368,0.0,102.47517395019533,115.0,53590.12890625,0.0,1584.8648681640625,1.0,279.7575988769531,283.37310791015625,297.043701171875,301.0761413574219,293.1499938964844,293.1499938964844,280.04998779296875,38871.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822534441947937,1.0,0.0,0.0,3.540194511413574,3.5402181148529053,8.36272022297635e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7785.49951171875,0.0,1435.242919921875,1683.569091796875,0.0,2310.395751953125,0.8835017085075378,1.0,0.0,3.0,1.0,0.0
17832780,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9784912467002868,0.4527292251586914,0.406806617975235,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8926240801811218,0.3499143719673157,0.3318822979927063,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9138322472572328,0.3737242221832275,0.2619639933109283,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8638092279434204,0.3170410096645355,0.3012525737285614,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574734687805176,0.2113813459873199,0.9577940702438354,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65234375,297.3764343261719,285.0260925292969,1.0,0.5026065111160278,0.5157349705696106,0.5157349705696106,1.0,1.0,-2.712904691696167,1.0179030895233154,1.6950017213821411,0.4042326509952545,0.9685953855514526,0.9685953855514526,0.0,105.71119689941406,118.0,53348.54296875,0.0,1624.2769775390625,1.0,280.0426025390625,283.4960021972656,297.0231628417969,300.9530639648437,293.1499938964844,293.1499938964844,279.75,32360.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749559283256531,1.0,0.0,0.0,3.6948800086975098,3.694903612136841,9.109487564273876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8658.9560546875,0.0,1556.1107177734375,1683.569091796875,0.0,2244.972900390625,0.9125937223434448,1.0,0.0,3.0,1.0,0.0
