time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832840,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9784912467002868,0.4527292251586914,0.406806617975235,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8926240801811218,0.3499143719673157,0.3318822979927063,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9138322472572328,0.3737242221832275,0.2619639933109283,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8638092279434204,0.3170410096645355,0.3012525737285614,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574734687805176,0.2113813459873199,0.9577940702438354,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65234375,297.3764343261719,285.0260925292969,1.0,0.5026065111160278,0.5157349705696106,0.5157349705696106,1.0,1.0,-2.712904691696167,1.0179030895233154,1.6950017213821411,0.4042326509952545,0.9685953855514526,0.9685953855514526,0.0,105.71119689941406,118.0,53348.54296875,0.0,1624.2769775390625,1.0,280.0426025390625,283.4960021972656,297.0231628417969,300.9530639648437,293.1499938964844,293.1499938964844,279.75,32360.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749559283256531,1.0,0.0,0.0,3.6948800086975098,3.694903612136841,9.109487564273876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8658.9560546875,0.0,1556.1107177734375,1683.569091796875,0.0,2244.972900390625,0.9125937223434448,1.0,0.0,3.0,1.0,0.0
17832900,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9764515161514282,0.4541417360305786,0.4084376692771911,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8907655477523804,0.3513626754283905,0.3334702551364898,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9108688831329346,0.3742595314979553,0.2625383138656616,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8616540431976318,0.3178738355636596,0.3022502362728119,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7554801106452942,0.2118035852909088,0.9604448080062866,284.88720703125,284.95001220703125,298.1446228027344,294.0534362792969,297.6626281738281,297.3731689453125,284.880859375,1.0,0.504848062992096,0.5151925086975098,0.5151925086975098,1.0,1.0,-2.721852302551269,1.020810604095459,1.701041579246521,0.4051858186721802,0.8792558312416077,0.8792558312416077,0.0,107.29759216308594,118.0,54419.74609375,0.0,1644.5478515625,1.0,279.79638671875,283.3323669433594,297.0871276855469,301.21435546875,293.1499938964844,293.1499938964844,279.75,36187.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781150758266449,1.0,0.0,0.0,3.688788414001465,3.688812732696533,9.079475944417936e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8412.951171875,0.0,1578.17041015625,1683.569091796875,0.0,2300.478271484375,0.9119943976402284,1.0,0.0,3.0,1.0,0.0
17832960,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9729937314987184,0.4552961885929107,0.4095635116100311,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8876507878303528,0.3526267111301422,0.3347680568695068,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9065591096878052,0.3745620548725128,0.2628372311592102,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8583356738090515,0.3185222446918487,0.302973598241806,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7524814605712891,0.2120800018310547,0.9621962904930116,284.9007873535156,284.95001220703125,298.1774597167969,294.0634765625,297.67108154296875,297.3671875,284.9041442871094,1.0,0.5069414377212524,0.5146027207374573,0.5146027207374573,1.0,1.0,-2.728100776672364,1.0224905014038086,1.705610275268555,0.4055497646331787,0.8671087622642517,0.8671087622642517,0.0,109.21197509765624,121.0,54279.625,0.0,1662.5303955078125,1.0,279.7571716308594,283.3526611328125,297.09051513671875,301.1739196777344,293.1499938964844,293.1499938964844,280.04998779296875,38462.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838326096534729,1.0,0.0,0.0,3.60522723197937,3.6052513122558594,8.672785156704776e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7853.21484375,0.0,1502.126953125,1683.569091796875,0.0,2324.6181640625,0.897291898727417,1.0,0.0,3.0,1.0,0.0
17833020,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.969023823738098,0.4590684175491333,0.4126828014850616,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8842284083366394,0.3559557795524597,0.3377845585346222,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9013400077819824,0.3761503994464874,0.263821393251419,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8543179035186768,0.3205264508724212,0.3047686517238617,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7487092018127441,0.2131072133779525,0.9666305780410768,285.0313415527344,284.95001220703125,298.24188232421875,294.0828552246094,297.69610595703125,297.3690185546875,285.0295715332031,1.0,0.5111322999000549,0.5134232044219971,0.5134232044219971,1.0,1.0,-2.7441368103027344,1.02732515335083,1.7168115377426147,0.4069056510925293,0.9879521131515504,0.9879521131515504,0.0,112.30108642578124,124.0,53973.7109375,0.0,1700.5076904296875,1.0,280.0430603027344,283.48321533203125,297.06524658203125,301.0426330566406,293.1499938964844,293.1499938964844,279.75,32431.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770336270332336,1.0,0.0,0.0,3.752485036849976,3.752509355545044,9.395744768880832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8744.302734375,0.0,1622.7567138671875,1683.569091796875,0.0,2263.548095703125,0.9256671071052552,1.0,0.0,3.0,1.0,0.0
17833080,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.969023823738098,0.4590684175491333,0.4126828014850616,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8842284083366394,0.3559557795524597,0.3377845585346222,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9013400077819824,0.3761503994464874,0.263821393251419,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8543179035186768,0.3205264508724212,0.3047686517238617,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7487092018127441,0.2131072133779525,0.9666305780410768,285.0313415527344,284.95001220703125,298.24188232421875,294.0828552246094,297.69610595703125,297.3690185546875,285.0295715332031,1.0,0.5111322999000549,0.5134232044219971,0.5134232044219971,1.0,1.0,-2.7441368103027344,1.02732515335083,1.7168115377426147,0.4069056510925293,0.9879521131515504,0.9879521131515504,0.0,112.30108642578124,124.0,53973.7109375,0.0,1700.5076904296875,1.0,280.0430603027344,283.48321533203125,297.06524658203125,301.0426330566406,293.1499938964844,293.1499938964844,279.75,32431.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770336270332336,1.0,0.0,0.0,3.752485036849976,3.752509355545044,9.395744768880832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8744.302734375,0.0,1622.7567138671875,1683.569091796875,0.0,2263.548095703125,0.9256671071052552,1.0,0.0,3.0,1.0,0.0
17833140,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.963883101940155,0.4614582657814026,0.415303111076355,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8800559043884277,0.3586147725582123,0.3406272232532501,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8954097032546997,0.3768822252750397,0.2646253108978271,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8496472239494324,0.3218985795974731,0.3063914179801941,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7444093823432922,0.2137049287557602,0.9705991148948668,284.8951721191406,284.95001220703125,298.3043518066406,294.10125732421875,297.7131652832031,297.35955810546875,284.8982849121094,1.0,0.5152333378791809,0.5122436881065369,0.5122436881065369,1.0,1.0,-2.758395195007324,1.0313626527786257,1.7270325422286987,0.4080071747303009,0.8801055550575256,0.8801055550575256,0.0,115.70233154296876,127.0,54951.2578125,0.0,1737.6932373046875,1.0,279.7565002441406,283.33038330078125,297.12890625,301.26202392578125,293.1499938964844,293.1499938964844,280.04998779296875,38384.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785983681678772,1.0,0.0,0.0,3.671914339065552,3.671938896179199,8.996599376587255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7918.3330078125,0.0,1575.6312255859375,1683.569091796875,0.0,2344.027099609375,0.9118950963020324,1.0,0.0,3.0,1.0,0.0
17833200,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.963883101940155,0.4614582657814026,0.415303111076355,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8800559043884277,0.3586147725582123,0.3406272232532501,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8954097032546997,0.3768822252750397,0.2646253108978271,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8496472239494324,0.3218985795974731,0.3063914179801941,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7444093823432922,0.2137049287557602,0.9705991148948668,284.8951721191406,284.95001220703125,298.3043518066406,294.10125732421875,297.7131652832031,297.35955810546875,284.8982849121094,1.0,0.5152333378791809,0.5122436881065369,0.5122436881065369,1.0,1.0,-2.758395195007324,1.0313626527786257,1.7270325422286987,0.4080071747303009,0.8801055550575256,0.8801055550575256,0.0,115.70233154296876,127.0,54951.2578125,0.0,1737.6932373046875,1.0,279.7565002441406,283.33038330078125,297.12890625,301.26202392578125,293.1499938964844,293.1499938964844,280.04998779296875,38384.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785983681678772,1.0,0.0,0.0,3.671914339065552,3.671938896179199,8.996599376587255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7918.3330078125,0.0,1575.6312255859375,1683.569091796875,0.0,2344.027099609375,0.9118950963020324,1.0,0.0,3.0,1.0,0.0
17833260,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9601527452468872,0.4650917649269104,0.4182731211185455,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8771656155586243,0.3619189262390136,0.343602180480957,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8908360600471497,0.3783975541591644,0.2655434608459472,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8461561799049377,0.3238196671009063,0.3080917000770569,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7410769462585449,0.21464204788208,0.974579393863678,285.03369140625,284.95001220703125,298.3645324707031,294.1185607910156,297.736572265625,297.3615417480469,285.0322570800781,1.0,0.519214928150177,0.5110533237457275,0.5110533237457275,1.0,1.0,-2.773463010787964,1.0357152223587036,1.7377476692199707,0.4090662598609924,1.0,1.0,0.0,118.725341796875,130.0,54553.0078125,0.0,1774.686767578125,1.0,280.04345703125,283.4708251953125,297.1007995605469,301.1219787597656,293.1499938964844,293.1499938964844,279.75,32690.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791427969932556,1.0,0.0,0.0,3.8063278198242174,3.806352615356445,9.667310223449022e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8822.5810546875,0.0,1688.323974609375,1683.569091796875,0.0,2282.447265625,0.9380238652229308,1.0,0.0,3.0,1.0,0.0
17833320,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9601527452468872,0.4650917649269104,0.4182731211185455,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8771656155586243,0.3619189262390136,0.343602180480957,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8908360600471497,0.3783975541591644,0.2655434608459472,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8461561799049377,0.3238196671009063,0.3080917000770569,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7410769462585449,0.21464204788208,0.974579393863678,285.03369140625,284.95001220703125,298.3645324707031,294.1185607910156,297.736572265625,297.3615417480469,285.0322570800781,1.0,0.519214928150177,0.5110533237457275,0.5110533237457275,1.0,1.0,-2.773463010787964,1.0357152223587036,1.7377476692199707,0.4090662598609924,1.0,1.0,0.0,118.725341796875,130.0,54553.0078125,0.0,1774.686767578125,1.0,280.04345703125,283.4708251953125,297.1007995605469,301.1219787597656,293.1499938964844,293.1499938964844,279.75,32690.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791427969932556,1.0,0.0,0.0,3.8063278198242174,3.806352615356445,9.667310223449022e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8822.5810546875,0.0,1688.323974609375,1683.569091796875,0.0,2282.447265625,0.9380238652229308,1.0,0.0,3.0,1.0,0.0
17833380,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.955277979373932,0.46731898188591,0.4207596480846405,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.873572587966919,0.3645508587360382,0.3464238345623016,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8855293989181519,0.3790667951107025,0.2663059830665588,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8420578241348267,0.3251162767410278,0.3096453249454498,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7372511625289917,0.2151575088500976,0.9781819581985474,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7516174316406,297.35205078125,284.89556884765625,1.0,0.5231403708457947,0.5098629593849182,0.5098629593849182,1.0,1.0,-2.786963701248169,1.039355754852295,1.7476080656051636,0.4099656343460083,0.8934969305992126,0.8934969305992126,0.0,122.07140350341795,133.0,55570.7109375,0.0,1811.171142578125,1.0,279.75701904296875,283.3123779296875,297.1612243652344,301.339599609375,293.1499938964844,293.1499938964844,280.04998779296875,38201.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879175543785095,1.0,0.0,0.0,3.733222723007202,3.733247995376587,9.299532166551217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7980.84326171875,0.0,1644.5953369140625,1683.569091796875,0.0,2361.510009765625,0.9254267811775208,1.0,0.0,3.0,1.0,0.0
17833440,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.955277979373932,0.46731898188591,0.4207596480846405,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.873572587966919,0.3645508587360382,0.3464238345623016,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8855293989181519,0.3790667951107025,0.2663059830665588,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8420578241348267,0.3251162767410278,0.3096453249454498,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7372511625289917,0.2151575088500976,0.9781819581985474,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7516174316406,297.35205078125,284.89556884765625,1.0,0.5231403708457947,0.5098629593849182,0.5098629593849182,1.0,1.0,-2.786963701248169,1.039355754852295,1.7476080656051636,0.4099656343460083,0.8934969305992126,0.8934969305992126,0.0,122.07140350341795,133.0,55570.7109375,0.0,1811.171142578125,1.0,279.75701904296875,283.3123779296875,297.1612243652344,301.339599609375,293.1499938964844,293.1499938964844,280.04998779296875,38201.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879175543785095,1.0,0.0,0.0,3.733222723007202,3.733247995376587,9.299532166551217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7980.84326171875,0.0,1644.5953369140625,1683.569091796875,0.0,2361.510009765625,0.9254267811775208,1.0,0.0,3.0,1.0,0.0
17833500,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.95274156332016,0.4689343273639679,0.4219259321689605,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8717202544212341,0.3660975992679596,0.3477527201175689,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8828161954879761,0.3796812295913696,0.2666104733943939,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8399565815925598,0.3259547054767608,0.3103306889533996,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7352673411369324,0.2155198603868484,0.979577660560608,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.761474609375,297.3515625,285.0369873046875,1.0,0.5250008702278137,0.5092677474021912,0.5092677474021912,1.0,1.0,-2.792824506759644,1.0408027172088623,1.7520219087600708,0.4101344347000122,0.988701581954956,0.988701581954956,0.0,123.74750518798828,133.0,54830.0078125,0.0,1828.1822509765625,1.0,280.0041809082031,283.4641418457031,297.1184997558594,301.1235046386719,293.1499938964844,293.1499938964844,280.04998779296875,34035.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828863263130188,1.0,0.0,0.0,3.777723073959351,3.777748107910156,9.52255618358322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8264.7744140625,0.0,1664.7518310546875,1683.569091796875,0.0,2316.09326171875,0.9343490600585938,1.0,0.0,3.0,1.0,0.0
17833560,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9517592787742616,0.4708064794540405,0.4235908687114715,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8711042404174805,0.3678421974182129,0.349379152059555,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8814271092414856,0.3805319368839264,0.2671840786933899,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8389756679534912,0.3269746303558349,0.3112798631191253,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7342463135719299,0.2160196602344513,0.9818044304847716,285.03887939453125,284.95001220703125,298.4767150878906,294.1495361328125,297.7728881835937,297.3541564941406,285.03857421875,1.0,0.5269611477851868,0.5086553692817688,0.5086553692817688,1.0,1.0,-2.801283836364746,1.0433056354522705,1.7579782009124756,0.4108017086982727,1.0,1.0,0.0,125.05267333984376,136.0,55045.796875,0.0,1847.52734375,1.0,280.0432434082031,283.46356201171875,297.1318054199219,301.19158935546875,293.1499938964844,293.1499938964844,279.75,33343.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811214327812195,1.0,0.0,0.0,3.846829652786255,3.8468551635742174,9.874138413579203e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8886.064453125,0.0,1742.4298095703125,1683.569091796875,0.0,2300.21484375,0.9475669860839844,1.0,0.0,3.0,1.0,0.0
17833620,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9487496018409728,0.4724420309066772,0.4255671799182892,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8691040277481079,0.3698839247226715,0.351626455783844,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8781974911689758,0.3810742199420929,0.2678442299365997,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8365396857261658,0.3279708325862884,0.312524139881134,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7319047451019287,0.2164061814546585,0.9846593737602234,284.8818664550781,284.95001220703125,298.5160827636719,294.159912109375,297.78302001953125,297.34765625,284.8833923339844,1.0,0.5298915505409241,0.5077244639396667,0.5077244639396667,1.0,1.0,-2.8120877742767334,1.0462124347686768,1.7658754587173462,0.4115262925624847,0.9080355763435364,0.9080355763435364,0.0,127.44517517089844,136.0,56154.03125,0.0,1875.86279296875,1.0,279.7661437988281,283.2876892089844,297.1942138671875,301.4317321777344,293.1499938964844,293.1499938964844,279.75,37754.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890374064445496,1.0,0.0,0.0,3.80997085571289,3.8099968433380127,9.685824124971989e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8555.4970703125,0.0,1732.2391357421875,1683.569091796875,0.0,2371.648681640625,0.9414502382278442,1.0,0.0,3.0,1.0,0.0
17833680,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9471800327301024,0.4728941023349762,0.4259661436080932,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8680139780044556,0.3704720735549927,0.3522040843963623,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8766908049583435,0.3811761736869812,0.2679320275783539,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8353570103645325,0.3282274007797241,0.3127946853637695,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7308027744293213,0.2164778709411621,0.9851508736610411,284.8945617675781,284.95001220703125,298.5281066894531,294.1629943847656,297.7856140136719,297.3448791503906,284.896728515625,1.0,0.5307530760765076,0.5074304938316345,0.5074304938316345,1.0,1.0,-2.814283609390259,1.046618938446045,1.7676645517349243,0.4114908576011657,0.9063189625740052,0.9063189625740052,0.0,128.35008239746094,139.0,56121.0234375,0.0,1883.6566162109373,1.0,279.7567443847656,283.2994384765625,297.1890563964844,301.4075622558594,293.1499938964844,293.1499938964844,279.45001220703125,38022.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896931171417236,1.0,0.0,0.0,3.784046411514282,3.784072160720825,9.554461257721414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9060.8583984375,0.0,1703.1650390625,1683.569091796875,0.0,2377.589599609375,0.9367069005966188,1.0,0.0,3.0,1.0,0.0
17833740,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9410586953163148,0.4748022258281708,0.4276806116104126,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.863821268081665,0.3728840947151184,0.3545604944229126,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8707959055900574,0.3815608322620392,0.2682564258575439,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8307279944419861,0.3292368948459625,0.3138474822044372,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7264013290405273,0.2166958153247833,0.9867329597473145,284.88397216796875,284.95001220703125,298.5758972167969,294.175048828125,297.79620361328125,297.3345031738281,284.8868408203125,1.0,0.534166693687439,0.506205677986145,0.506205677986145,1.0,1.0,-2.822732448577881,1.048009157180786,1.7747232913970947,0.4111564457416534,0.8319882750511169,0.8319882750511169,0.0,131.98880004882812,142.0,56296.6875,0.0,1914.510986328125,1.0,279.4578857421875,283.2699890136719,297.1864624023437,301.4371643066406,293.1499938964844,293.1499938964844,279.75,41336.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942955493927002,1.0,0.0,0.0,3.5274507999420166,3.5274746417999268,8.302621949951572e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8104.82958984375,0.0,1439.641845703125,1683.569091796875,0.0,2419.389404296875,0.8831833600997925,1.0,0.0,3.0,1.0,0.0
17833800,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9410586953163148,0.4748022258281708,0.4276806116104126,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.863821268081665,0.3728840947151184,0.3545604944229126,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8707959055900574,0.3815608322620392,0.2682564258575439,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8307279944419861,0.3292368948459625,0.3138474822044372,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7264013290405273,0.2166958153247833,0.9867329597473145,284.88397216796875,284.95001220703125,298.5758972167969,294.175048828125,297.79620361328125,297.3345031738281,284.8868408203125,1.0,0.534166693687439,0.506205677986145,0.506205677986145,1.0,1.0,-2.822732448577881,1.048009157180786,1.7747232913970947,0.4111564457416534,0.8319882750511169,0.8319882750511169,0.0,131.98880004882812,142.0,56296.6875,0.0,1914.510986328125,1.0,279.4578857421875,283.2699890136719,297.1864624023437,301.4371643066406,293.1499938964844,293.1499938964844,279.75,41336.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942955493927002,1.0,0.0,0.0,3.5274507999420166,3.5274746417999268,8.302621949951572e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8104.82958984375,0.0,1439.641845703125,1683.569091796875,0.0,2419.389404296875,0.8831833600997925,1.0,0.0,3.0,1.0,0.0
17833860,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9389174580574036,0.4782949388027191,0.4306161105632782,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8626282811164856,0.3762820661067962,0.3576326966285705,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8681166768074036,0.3831281661987304,0.2692258954048157,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8287991285324097,0.3311266303062439,0.3155195713043213,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7243035435676575,0.2175230234861374,0.9901487231254578,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8150939941406,297.33953857421875,285.0097961425781,1.0,0.5377325415611267,0.5049789547920227,0.5049789547920227,1.0,1.0,-2.837225437164306,1.0519130229949951,1.7853124141693115,0.4118842780590057,0.9374131560325624,0.9374131560325624,0.0,134.60195922851562,145.0,55889.7265625,0.0,1950.286865234375,1.0,279.7414855957031,283.40106201171875,297.1574401855469,301.27734375,293.1499938964844,293.1499938964844,279.45001220703125,33464.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850654721260071,1.0,0.0,0.0,3.6506118774414062,3.650635480880737,8.892515097613796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8987.6708984375,0.0,1514.8746337890625,1683.569091796875,0.0,2335.7373046875,0.9037630558013916,1.0,0.0,3.0,1.0,0.0
17833920,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9389174580574036,0.4782949388027191,0.4306161105632782,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8626282811164856,0.3762820661067962,0.3576326966285705,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8681166768074036,0.3831281661987304,0.2692258954048157,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8287991285324097,0.3311266303062439,0.3155195713043213,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7243035435676575,0.2175230234861374,0.9901487231254578,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8150939941406,297.33953857421875,285.0097961425781,1.0,0.5377325415611267,0.5049789547920227,0.5049789547920227,1.0,1.0,-2.837225437164306,1.0519130229949951,1.7853124141693115,0.4118842780590057,0.9374131560325624,0.9374131560325624,0.0,134.60195922851562,145.0,55889.7265625,0.0,1950.286865234375,1.0,279.7414855957031,283.40106201171875,297.1574401855469,301.27734375,293.1499938964844,293.1499938964844,279.45001220703125,33464.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850654721260071,1.0,0.0,0.0,3.6506118774414062,3.650635480880737,8.892515097613796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8987.6708984375,0.0,1514.8746337890625,1683.569091796875,0.0,2335.7373046875,0.9037630558013916,1.0,0.0,3.0,1.0,0.0
17833980,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9349862933158876,0.4802941083908081,0.4328407645225525,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8603223562240601,0.3789866268634796,0.3604829907417297,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8642958998680115,0.3838457763195038,0.2699839770793915,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8258873224258423,0.3323980271816253,0.317008227109909,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.721385657787323,0.2179562002420425,0.9932177662849426,284.9122314453125,284.95001220703125,298.6595153808594,294.19439697265625,297.82440185546875,297.3320617675781,284.91455078125,1.0,0.54132080078125,0.5037522315979004,0.5037522315979004,1.0,1.0,-2.8497214317321777,1.0549343824386597,1.794787049293518,0.4123386740684509,0.8533300161361694,0.8533300161361694,0.0,137.7527313232422,148.0,56647.0703125,0.0,1985.756591796875,1.0,279.4576721191406,283.28466796875,297.2133483886719,301.4725036621094,293.1499938964844,293.1499938964844,279.75,38676.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922042012214661,1.0,0.0,0.0,3.536353826522827,3.536377191543579,8.34458376175462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8146.3291015625,0.0,1429.7725830078125,1683.569091796875,0.0,2400.374755859375,0.8825382590293884,1.0,0.0,3.0,1.0,0.0
17834040,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9349862933158876,0.4802941083908081,0.4328407645225525,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8603223562240601,0.3789866268634796,0.3604829907417297,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8642958998680115,0.3838457763195038,0.2699839770793915,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8258873224258423,0.3323980271816253,0.317008227109909,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.721385657787323,0.2179562002420425,0.9932177662849426,284.9122314453125,284.95001220703125,298.6595153808594,294.19439697265625,297.82440185546875,297.3320617675781,284.91455078125,1.0,0.54132080078125,0.5037522315979004,0.5037522315979004,1.0,1.0,-2.8497214317321777,1.0549343824386597,1.794787049293518,0.4123386740684509,0.8533300161361694,0.8533300161361694,0.0,137.7527313232422,148.0,56647.0703125,0.0,1985.756591796875,1.0,279.4576721191406,283.28466796875,297.2133483886719,301.4725036621094,293.1499938964844,293.1499938964844,279.75,38676.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922042012214661,1.0,0.0,0.0,3.536353826522827,3.536377191543579,8.34458376175462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8146.3291015625,0.0,1429.7725830078125,1683.569091796875,0.0,2400.374755859375,0.8825382590293884,1.0,0.0,3.0,1.0,0.0
17834100,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.933024764060974,0.4817734956741333,0.4339244365692138,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8591634035110474,0.3805740773677826,0.3618641197681427,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8623849749565125,0.3844813406467438,0.2703203558921814,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8244151473045349,0.3332291841506958,0.3176998496055603,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198835611343384,0.218287706375122,0.9945037961006165,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.8310546875,297.3324584960937,285.03515625,1.0,0.5430561900138855,0.5031388401985168,0.5031388401985168,1.0,1.0,-2.8554606437683105,1.0562334060668943,1.7992271184921265,0.4123592972755432,0.9401067495346068,0.9401067495346068,0.0,139.3197479248047,148.0,56045.67578125,0.0,2002.7332763671875,1.0,279.6991577148437,283.4144592285156,297.1721496582031,301.2655639648437,293.1499938964844,293.1499938964844,279.75,33622.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872031927108765,1.0,0.0,0.0,3.599012851715088,3.5990359783172607,8.642911666356667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8425.640625,0.0,1459.6356201171875,1683.569091796875,0.0,2355.04833984375,0.8939894437789917,1.0,0.0,3.0,1.0,0.0
17834160,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9321654438972472,0.4833652079105377,0.4353951215744018,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8588009476661682,0.3822762072086334,0.363486111164093,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8613228797912598,0.3852515518665313,0.2708695232868194,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8236677050590515,0.3341672122478485,0.3186037540435791,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7190220952033997,0.2187051922082901,0.9964682459831238,285.0220947265625,284.95001220703125,298.69464111328125,294.2015380859375,297.8382568359375,297.3345031738281,285.020263671875,1.0,0.5448840260505676,0.5024949312210083,0.5024949312210083,1.0,1.0,-2.863283634185791,1.058340072631836,1.804943561553955,0.4127486050128937,0.9602047204971312,0.9602047204971312,0.0,140.6109161376953,151.0,56326.171875,0.0,2021.8463134765625,1.0,279.7423095703125,283.3990783691406,297.18414306640625,301.3360595703125,293.1499938964844,293.1499938964844,279.45001220703125,32586.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856492400169373,1.0,0.0,0.0,3.6839635372161865,3.6839873790740967,9.055739838004228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9052.830078125,0.0,1545.508544921875,1683.569091796875,0.0,2341.006591796875,0.910373032093048,1.0,0.0,3.0,1.0,0.0
17834220,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9277749061584472,0.4849710762500763,0.4372941851615906,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.856274425983429,0.3848246037960052,0.3662178218364715,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8573319911956787,0.385770171880722,0.2715096473693847,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8205300569534302,0.3352702260017395,0.3199607133865356,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.715828537940979,0.2190033793449401,0.9990555047988892,284.9037475585937,284.95001220703125,298.72491455078125,294.2069091796875,297.84246826171875,297.3247375488281,284.9062194824219,1.0,0.5483741760253906,0.5012070536613464,0.5012070536613464,1.0,1.0,-2.874367475509644,1.0606082677841189,1.813759207725525,0.4127275645732879,0.8627263307571411,0.8627263307571411,0.0,143.95391845703125,154.0,57134.4765625,0.0,2056.5048828125,1.0,279.45733642578125,283.264892578125,297.2317199707031,301.5302734375,293.1499938964844,293.1499938964844,279.75,38496.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939700484275818,1.0,0.0,0.0,3.584430456161499,3.584454298019409,8.573015861657041e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8193.31640625,0.0,1479.780517578125,1683.569091796875,0.0,2416.427978515625,0.8928484916687012,1.0,0.0,3.0,1.0,0.0
17834280,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9277749061584472,0.4849710762500763,0.4372941851615906,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.856274425983429,0.3848246037960052,0.3662178218364715,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8573319911956787,0.385770171880722,0.2715096473693847,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8205300569534302,0.3352702260017395,0.3199607133865356,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.715828537940979,0.2190033793449401,0.9990555047988892,284.9037475585937,284.95001220703125,298.72491455078125,294.2069091796875,297.84246826171875,297.3247375488281,284.9062194824219,1.0,0.5483741760253906,0.5012070536613464,0.5012070536613464,1.0,1.0,-2.874367475509644,1.0606082677841189,1.813759207725525,0.4127275645732879,0.8627263307571411,0.8627263307571411,0.0,143.95391845703125,154.0,57134.4765625,0.0,2056.5048828125,1.0,279.45733642578125,283.264892578125,297.2317199707031,301.5302734375,293.1499938964844,293.1499938964844,279.75,38496.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939700484275818,1.0,0.0,0.0,3.584430456161499,3.584454298019409,8.573015861657041e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8193.31640625,0.0,1479.780517578125,1683.569091796875,0.0,2416.427978515625,0.8928484916687012,1.0,0.0,3.0,1.0,0.0
17834340,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9247391819953918,0.4877930879592895,0.4395850002765655,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.854667603969574,0.3880239129066467,0.3691142797470093,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8543270826339722,0.3870571851730346,0.2722930014133453,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8181999921798706,0.3369248807430267,0.3214303255081177,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132691740989685,0.2196411788463592,1.001766324043274,285.01959228515625,284.95001220703125,298.75,294.2104187011719,297.85186767578125,297.3262634277344,285.0177307128906,1.0,0.551787793636322,0.4999191761016845,0.4999191761016845,1.0,1.0,-2.886561393737793,1.0633302927017212,1.823231101036072,0.4127015471458435,0.9705235362052916,0.9705235362052916,0.0,146.90097045898438,157.0,56730.36328125,0.0,2091.33447265625,1.0,279.74285888671875,283.3863525390625,297.19439697265625,301.3791809082031,293.1499938964844,293.1499938964844,279.45001220703125,32718.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876327037811279,1.0,0.0,0.0,3.7238709926605225,3.723895072937012,9.25299957543757e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9107.8056640625,0.0,1591.87060546875,1683.569091796875,0.0,2358.93310546875,0.9193611145019532,1.0,0.0,3.0,1.0,0.0
17834400,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9247391819953918,0.4877930879592895,0.4395850002765655,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.854667603969574,0.3880239129066467,0.3691142797470093,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8543270826339722,0.3870571851730346,0.2722930014133453,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8181999921798706,0.3369248807430267,0.3214303255081177,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132691740989685,0.2196411788463592,1.001766324043274,285.01959228515625,284.95001220703125,298.75,294.2104187011719,297.85186767578125,297.3262634277344,285.0177307128906,1.0,0.551787793636322,0.4999191761016845,0.4999191761016845,1.0,1.0,-2.886561393737793,1.0633302927017212,1.823231101036072,0.4127015471458435,0.9705235362052916,0.9705235362052916,0.0,146.90097045898438,157.0,56730.36328125,0.0,2091.33447265625,1.0,279.74285888671875,283.3863525390625,297.19439697265625,301.3791809082031,293.1499938964844,293.1499938964844,279.45001220703125,32718.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876327037811279,1.0,0.0,0.0,3.7238709926605225,3.723895072937012,9.25299957543757e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9107.8056640625,0.0,1591.87060546875,1683.569091796875,0.0,2358.93310546875,0.9193611145019532,1.0,0.0,3.0,1.0,0.0
17834460,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.920486330986023,0.4891732335090637,0.4412921369075775,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8523026704788208,0.3905039131641388,0.3717855513095855,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8505740165710449,0.3874978125095367,0.272879958152771,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8151509761810303,0.3379426002502441,0.3227085769176483,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7100178003311157,0.2198530733585357,1.0039682388305664,284.89849853515625,284.95001220703125,298.7719421386719,294.2138061523437,297.8525085449219,297.3160095214844,284.9010925292969,1.0,0.5551332831382751,0.4986122548580169,0.4986122548580169,1.0,1.0,-2.8967204093933105,1.0651278495788574,1.831592440605164,0.4123632907867431,0.868598222732544,0.868598222732544,0.0,150.250732421875,160.0,57529.5390625,0.0,2124.97021484375,1.0,279.4570617675781,283.2501220703125,297.2377319335937,301.56646728515625,293.1499938964844,293.1499938964844,279.75,38612.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957563996315002,1.0,0.0,0.0,3.622616052627564,3.622640371322632,8.756648526286881e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8230.119140625,0.0,1522.3187255859375,1683.569091796875,0.0,2432.692138671875,0.9013631939888,1.0,0.0,3.0,1.0,0.0
17834520,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.920486330986023,0.4891732335090637,0.4412921369075775,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8523026704788208,0.3905039131641388,0.3717855513095855,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8505740165710449,0.3874978125095367,0.272879958152771,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8151509761810303,0.3379426002502441,0.3227085769176483,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7100178003311157,0.2198530733585357,1.0039682388305664,284.89849853515625,284.95001220703125,298.7719421386719,294.2138061523437,297.8525085449219,297.3160095214844,284.9010925292969,1.0,0.5551332831382751,0.4986122548580169,0.4986122548580169,1.0,1.0,-2.8967204093933105,1.0651278495788574,1.831592440605164,0.4123632907867431,0.868598222732544,0.868598222732544,0.0,150.250732421875,160.0,57529.5390625,0.0,2124.97021484375,1.0,279.4570617675781,283.2501220703125,297.2377319335937,301.56646728515625,293.1499938964844,293.1499938964844,279.75,38612.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957563996315002,1.0,0.0,0.0,3.622616052627564,3.622640371322632,8.756648526286881e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8230.119140625,0.0,1522.3187255859375,1683.569091796875,0.0,2432.692138671875,0.9013631939888,1.0,0.0,3.0,1.0,0.0
17834580,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.917611300945282,0.491820365190506,0.4434095025062561,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508574366569519,0.3936717808246612,0.3746401071548462,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8477984070777893,0.3887450993061065,0.2736262679100036,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8129197955131531,0.3395447731018066,0.324118047952652,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074235081672668,0.2204294353723526,1.006366491317749,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8602905273437,297.3174743652344,285.0181884765625,1.0,0.5584108829498291,0.4973053634166717,0.4973053634166717,1.0,1.0,-2.9081625938415527,1.0674500465393066,1.840712547302246,0.412034809589386,0.9787257313728333,0.9787257313728333,0.0,153.17518615722656,148.0,57072.28125,0.0,2158.92041015625,1.0,279.7431030273437,283.3780212402344,297.20098876953125,301.4104919433594,293.1499938964844,293.1499938964844,279.45001220703125,32862.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890241742134094,1.0,0.0,0.0,3.754964590072632,3.7549891471862793,9.408166192770296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9153.0615234375,0.0,1628.9632568359375,1683.569091796875,0.0,2371.52880859375,0.9264962077140808,1.0,0.0,3.0,1.0,0.0
17834640,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.917611300945282,0.491820365190506,0.4434095025062561,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508574366569519,0.3936717808246612,0.3746401071548462,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8477984070777893,0.3887450993061065,0.2736262679100036,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8129197955131531,0.3395447731018066,0.324118047952652,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074235081672668,0.2204294353723526,1.006366491317749,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8602905273437,297.3174743652344,285.0181884765625,1.0,0.5584108829498291,0.4973053634166717,0.4973053634166717,1.0,1.0,-2.9081625938415527,1.0674500465393066,1.840712547302246,0.412034809589386,0.9787257313728333,0.9787257313728333,0.0,153.17518615722656,148.0,57072.28125,0.0,2158.92041015625,1.0,279.7431030273437,283.3780212402344,297.20098876953125,301.4104919433594,293.1499938964844,293.1499938964844,279.45001220703125,32862.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890241742134094,1.0,0.0,0.0,3.754964590072632,3.7549891471862793,9.408166192770296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9153.0615234375,0.0,1628.9632568359375,1683.569091796875,0.0,2371.52880859375,0.9264962077140808,1.0,0.0,3.0,1.0,0.0
