time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834700,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9204962849617004,0.4925461113452911,0.4443656802177429,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8535255193710327,0.3949853181838989,0.3760232627391815,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8497777581214905,0.389055848121643,0.2739753723144531,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8150171041488647,0.3401165902614593,0.3247799277305603,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.709148108959198,0.2205790281295776,1.0073487758636477,284.8786926269531,284.95001220703125,298.80322265625,294.2220764160156,297.8611145019531,297.3136901855469,284.8733825683594,1.0,0.5581936240196228,0.4966518878936767,0.4966518878936767,1.0,1.0,-2.9133782386779785,1.0683776140213013,1.8450007438659668,0.4118801057338714,0.8859097361564636,0.8859097361564636,0.0,152.21286010742188,148.0,58093.34765625,0.0,2163.06494140625,1.0,279.4952087402344,283.2164306640625,297.2528686523437,301.6582946777344,293.1499938964844,293.1499938964844,279.45001220703125,36660.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946838140487671,1.0,0.0,0.0,3.7402420043945312,3.740267038345337,9.334535207017324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8875.5009765625,0.0,1640.965087890625,1683.569091796875,0.0,2422.923583984375,0.9238917231559752,1.0,0.0,3.0,1.0,0.0
17834760,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9246364831924438,0.493024617433548,0.4447370171546936,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8572732210159302,0.3961250483989715,0.3770451545715332,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.852768063545227,0.3891620337963104,0.2740174233913421,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8180620670318604,0.3405244648456573,0.3251164555549621,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.711718738079071,0.2206024378538131,1.007216215133667,284.894287109375,284.95001220703125,298.8132629394531,294.2256164550781,297.8602600097656,297.3074035644531,284.89715576171875,1.0,0.5571330189704895,0.496003657579422,0.496003657579422,1.0,1.0,-2.9153521060943604,1.0679742097854614,1.847377896308899,0.4110605418682098,0.8729321360588074,0.8729321360588074,0.0,150.23667907714844,136.0,57848.83203125,0.0,2156.624755859375,1.0,279.456787109375,283.23828125,297.2480773925781,301.6005554199219,293.1499938964844,293.1499938964844,279.75,38768.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967897057533264,1.0,0.0,0.0,3.6533825397491455,3.653407096862793,8.906018820198369e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8260.671875,0.0,1557.67138671875,1683.569091796875,0.0,2442.111083984375,0.908199906349182,1.0,0.0,3.0,1.0,0.0
17834820,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.937595009803772,0.4951683282852173,0.4460219740867615,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8682159185409546,0.3988000452518463,0.3790675401687622,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8623773455619812,0.3902230262756347,0.2743605673313141,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8271579146385193,0.3418713212013244,0.3259215652942657,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194597721099854,0.2210885286331176,1.0075162649154663,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.8664855957031,297.30908203125,285.02325439453125,1.0,0.5542017221450806,0.4949146509170532,0.4949146509170532,1.0,1.0,-2.921060800552368,1.0682920217514038,1.8527686595916748,0.4099579155445099,0.9802793860435486,0.9802793860435486,0.0,144.40777587890625,136.0,57241.63671875,0.0,2137.38525390625,1.0,279.7372436523437,283.3769226074219,297.2073974609375,301.4192810058594,293.1499938964844,293.1499938964844,279.75,32969.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898879051208496,1.0,0.0,0.0,3.760573148727417,3.760597705841065,9.436292316422624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8633.9609375,0.0,1636.3388671875,1683.569091796875,0.0,2379.355224609375,0.928069829940796,1.0,0.0,3.0,1.0,0.0
17834880,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9408376812934875,0.4955707490444183,0.4463627934455871,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8709654808044434,0.3993257284164428,0.3795160949230194,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8648665547370911,0.3904443383216858,0.2744818925857544,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8294435143470764,0.342145562171936,0.3261308670043945,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.721383810043335,0.2212000787258148,1.00775408744812,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.86773681640625,297.3095397949219,285.0168151855469,1.0,0.5535449981689453,0.4947072267532348,0.4947072267532348,1.0,1.0,-2.922693014144897,1.0685737133026123,1.8541193008422847,0.4098641574382782,0.9835268259048462,0.9835268259048462,0.0,143.0198211669922,124.0,57307.41015625,0.0,2133.255615234375,1.0,279.7432861328125,283.370361328125,297.2142944335937,301.441650390625,293.1499938964844,293.1499938964844,279.45001220703125,33035.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897282838821411,1.0,0.0,0.0,3.7785098552703857,3.778534650802612,9.526522717351328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9186.75390625,0.0,1657.9364013671875,1683.569091796875,0.0,2377.908447265625,0.9319332242012024,1.0,0.0,3.0,1.0,0.0
17834940,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9608890414237976,0.4966932237148285,0.4474005103111267,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.889262855052948,0.4018367230892181,0.3817417621612549,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8814261555671692,0.390928566455841,0.2747467160224914,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8446128964424133,0.3431778252124786,0.3269430100917816,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7338355183601379,0.2214400619268417,1.0077691078186035,284.8923034667969,284.95001220703125,298.8515319824219,294.2435302734375,297.8675842285156,297.30035400390625,284.89508056640625,1.0,0.5486176609992981,0.4934107661247253,0.4934107661247253,1.0,1.0,-2.927936553955078,1.0682698488235474,1.8596667051315308,0.4083955287933349,0.8760679960250854,0.8760679960250854,0.0,134.0879669189453,112.0,58066.56640625,0.0,2097.619140625,1.0,279.4564514160156,283.2305603027344,297.2642822265625,301.6318664550781,293.1499938964844,293.1499938964844,279.75,38866.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971508502960205,1.0,0.0,0.0,3.674346446990967,3.674371242523194,9.008521146824932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8283.7255859375,0.0,1582.011962890625,1683.569091796875,0.0,2445.40478515625,0.912865936756134,1.0,0.0,3.0,1.0,0.0
17835000,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9608890414237976,0.4966932237148285,0.4474005103111267,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.889262855052948,0.4018367230892181,0.3817417621612549,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8814261555671692,0.390928566455841,0.2747467160224914,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8446128964424133,0.3431778252124786,0.3269430100917816,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7338355183601379,0.2214400619268417,1.0077691078186035,284.8923034667969,284.95001220703125,298.8515319824219,294.2435302734375,297.8675842285156,297.30035400390625,284.89508056640625,1.0,0.5486176609992981,0.4934107661247253,0.4934107661247253,1.0,1.0,-2.927936553955078,1.0682698488235474,1.8596667051315308,0.4083955287933349,0.8760679960250854,0.8760679960250854,0.0,134.0879669189453,112.0,58066.56640625,0.0,2097.619140625,1.0,279.4564514160156,283.2305603027344,297.2642822265625,301.6318664550781,293.1499938964844,293.1499938964844,279.75,38866.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971508502960205,1.0,0.0,0.0,3.674346446990967,3.674371242523194,9.008521146824932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8283.7255859375,0.0,1582.011962890625,1683.569091796875,0.0,2445.40478515625,0.912865936756134,1.0,0.0,3.0,1.0,0.0
17835060,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9847227334976196,0.4991654753684997,0.4488318860530853,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9149362444877625,0.4051038324832916,0.3841418325901031,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9046761393547058,0.3922774791717529,0.2751607000827789,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8661339282989502,0.34485524892807,0.3278788030147552,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512312531471252,0.2221066653728485,1.007997989654541,285.01934814453125,284.95001220703125,298.86968994140625,294.2545166015625,297.875,297.3031616210937,285.0177001953125,1.0,0.5428996086120605,0.492220401763916,0.492220401763916,1.0,1.0,-2.934431314468384,1.0686792135238647,1.8657519817352293,0.4071237742900848,0.988194704055786,0.988194704055786,0.0,123.53585052490234,100.0,57497.4921875,0.0,2055.861083984375,1.0,279.743408203125,283.3662414550781,297.2337951660156,301.4742126464844,293.1499938964844,293.1499938964844,279.45001220703125,33117.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898537516593933,1.0,0.0,0.0,3.795339345932007,3.795364379882813,9.611574114387622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9215.625,0.0,1678.5289306640625,1683.569091796875,0.0,2379.0458984375,0.9358025193214417,1.0,0.0,3.0,1.0,0.0
17835120,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9847227334976196,0.4991654753684997,0.4488318860530853,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9149362444877625,0.4051038324832916,0.3841418325901031,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9046761393547058,0.3922774791717529,0.2751607000827789,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8661339282989502,0.34485524892807,0.3278788030147552,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512312531471252,0.2221066653728485,1.007997989654541,285.01934814453125,284.95001220703125,298.86968994140625,294.2545166015625,297.875,297.3031616210937,285.0177001953125,1.0,0.5428996086120605,0.492220401763916,0.492220401763916,1.0,1.0,-2.934431314468384,1.0686792135238647,1.8657519817352293,0.4071237742900848,0.988194704055786,0.988194704055786,0.0,123.53585052490234,100.0,57497.4921875,0.0,2055.861083984375,1.0,279.743408203125,283.3662414550781,297.2337951660156,301.4742126464844,293.1499938964844,293.1499938964844,279.45001220703125,33117.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898537516593933,1.0,0.0,0.0,3.795339345932007,3.795364379882813,9.611574114387622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9215.625,0.0,1678.5289306640625,1683.569091796875,0.0,2379.0458984375,0.9358025193214417,1.0,0.0,3.0,1.0,0.0
17835180,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.5005809664726257,0.4410993158817291,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9446808099746704,0.4076268374919891,0.3863839507102966,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.931913435459137,0.3927777409553528,0.2754401564598083,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.889827311038971,0.3458977043628692,0.3287034928798675,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7705860733985901,0.2223761528730392,1.0081456899642944,284.88775634765625,284.95001220703125,298.8872375488281,294.2667236328125,297.8755187988281,297.2958984375,284.8895568847656,1.0,0.5363547205924988,0.4910300374031067,0.4910300374031067,1.0,1.0,-2.932051420211792,1.0653908252716064,1.866660475730896,0.4045888185501098,0.8769496083259583,0.8769496083259583,0.0,113.83729553222656,88.0,58184.3046875,0.0,2001.5164794921875,1.0,279.4565734863281,283.2216796875,297.2865295410156,301.66656494140625,293.1499938964844,293.1499938964844,279.75,38903.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971180081367493,1.0,0.0,0.0,3.691353082656861,3.691377878189087,9.092105415220432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8299.84765625,0.0,1601.633056640625,1683.569091796875,0.0,2445.105224609375,0.9166646003723145,1.0,0.0,3.0,1.0,0.0
17835240,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.5005809664726257,0.4410993158817291,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9446808099746704,0.4076268374919891,0.3863839507102966,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.931913435459137,0.3927777409553528,0.2754401564598083,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.889827311038971,0.3458977043628692,0.3287034928798675,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7705860733985901,0.2223761528730392,1.0081456899642944,284.88775634765625,284.95001220703125,298.8872375488281,294.2667236328125,297.8755187988281,297.2958984375,284.8895568847656,1.0,0.5363547205924988,0.4910300374031067,0.4910300374031067,1.0,1.0,-2.932051420211792,1.0653908252716064,1.866660475730896,0.4045888185501098,0.8769496083259583,0.8769496083259583,0.0,113.83729553222656,88.0,58184.3046875,0.0,2001.5164794921875,1.0,279.4565734863281,283.2216796875,297.2865295410156,301.66656494140625,293.1499938964844,293.1499938964844,279.75,38903.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971180081367493,1.0,0.0,0.0,3.691353082656861,3.691377878189087,9.092105415220432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8299.84765625,0.0,1601.633056640625,1683.569091796875,0.0,2445.105224609375,0.9166646003723145,1.0,0.0,3.0,1.0,0.0
17835300,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.5036992430686951,0.4293884038925171,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.955089807510376,0.4091049134731293,0.3874793946743011,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9417697787284852,0.3932759165763855,0.2755503952503204,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8984464406967163,0.3465871810913086,0.3290859758853912,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7776257395744324,0.2225979566574096,1.0081219673156738,285.0067443847656,284.95001220703125,298.89581298828125,294.27325439453125,297.883544921875,297.3050231933594,285.0097045898437,1.0,0.5320533514022827,0.490434855222702,0.490434855222702,1.0,1.0,-2.9171783924102783,1.058145523071289,1.8590328693389893,0.4006521701812744,0.955230712890625,0.955230712890625,0.0,110.24375915527344,88.0,57118.66015625,0.0,1960.8165283203125,1.0,279.7015075683594,283.35888671875,297.2440490722656,301.4325561523437,293.1499938964844,293.1499938964844,279.75,34743.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915628552436829,1.0,0.0,0.0,3.7250256538391113,3.72504997253418,9.258737918571568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8554.98828125,0.0,1608.659423828125,1683.569091796875,0.0,2394.550537109375,0.9228249192237854,1.0,0.0,3.0,1.0,0.0
17835360,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.5084354877471924,0.4146994948387146,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.967809557914734,0.4107275605201721,0.3888339102268219,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9544456005096436,0.3939421772956848,0.2758829891681671,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9101232886314392,0.3474107384681701,0.329689621925354,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7871070504188538,0.2229392826557159,1.0088083744049072,284.9939880371094,284.95001220703125,298.9042358398437,294.28009033203125,297.89813232421875,297.3244323730469,284.99139404296875,1.0,0.5274298787117004,0.4899547100067138,0.4899547100067138,1.0,1.0,-2.903102159500122,1.0514432191848757,1.8516589403152464,0.3970167636871338,0.964794397354126,0.964794397354126,0.0,106.02680206298828,106.0,56985.0703125,0.0,1916.8995361328125,1.0,279.7431640625,283.3463134765625,297.2535705566406,301.4732666015625,293.1499938964844,293.1499938964844,279.45001220703125,33906.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888103127479553,1.0,0.0,0.0,3.782737970352173,3.7827630043029785,9.54785491558141e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9159.91015625,0.0,1669.6905517578125,1683.569091796875,0.0,2369.591552734375,0.9334579706192015,1.0,0.0,3.0,1.0,0.0
17835420,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.516325831413269,0.4111519157886505,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9725281596183776,0.4132320582866668,0.3913257122039795,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9579386115074158,0.3944131731986999,0.2763356268405914,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9141687750816344,0.3484246730804443,0.3307614624500274,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.789907693862915,0.2232863008975982,1.0105928182601929,284.89501953125,284.95001220703125,298.9207458496094,294.2944641113281,297.9197692871094,297.3505554199219,284.8984680175781,1.0,0.5281394124031067,0.4889944493770599,0.4889944493770599,1.0,1.0,-2.90576434135437,1.050757646560669,1.8550066947937007,0.3949856758117676,0.8646226525306702,0.8646226525306702,0.0,105.2221450805664,126.0,57500.93359375,0.0,1917.274658203125,1.0,279.4568786621094,283.2362976074219,297.30389404296875,301.627197265625,293.1499938964844,293.1499938964844,279.75,39491.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938221096992493,1.0,0.0,0.0,3.6329946517944336,3.633019208908081,8.806894697954704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8236.6630859375,0.0,1540.3348388671875,1683.569091796875,0.0,2415.081787109375,0.9046303629875184,1.0,0.0,3.0,1.0,0.0
17835480,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.516325831413269,0.4111519157886505,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9725281596183776,0.4132320582866668,0.3913257122039795,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9579386115074158,0.3944131731986999,0.2763356268405914,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9141687750816344,0.3484246730804443,0.3307614624500274,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.789907693862915,0.2232863008975982,1.0105928182601929,284.89501953125,284.95001220703125,298.9207458496094,294.2944641113281,297.9197692871094,297.3505554199219,284.8984680175781,1.0,0.5281394124031067,0.4889944493770599,0.4889944493770599,1.0,1.0,-2.90576434135437,1.050757646560669,1.8550066947937007,0.3949856758117676,0.8646226525306702,0.8646226525306702,0.0,105.2221450805664,126.0,57500.93359375,0.0,1917.274658203125,1.0,279.4568786621094,283.2362976074219,297.30389404296875,301.627197265625,293.1499938964844,293.1499938964844,279.75,39491.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938221096992493,1.0,0.0,0.0,3.6329946517944336,3.633019208908081,8.806894697954704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8236.6630859375,0.0,1540.3348388671875,1683.569091796875,0.0,2415.081787109375,0.9046303629875184,1.0,0.0,3.0,1.0,0.0
17835540,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5201038122177124,0.4272543787956238,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9627347588539124,0.4166008830070495,0.3944035172462463,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9457314014434814,0.3958466649055481,0.2772427499294281,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030383825302124,0.3501671850681305,0.3323442339897156,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7805789709091187,0.2241060435771942,1.014341950416565,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.9291381835937,297.3565673828125,285.0363464355469,1.0,0.5359508395195007,0.4880341589450836,0.4880341589450836,1.0,1.0,-2.9362905025482178,1.061426877975464,1.874863624572754,0.3983301520347595,0.9927617907524108,0.9927617907524108,0.0,110.36751556396484,144.0,57395.1171875,0.0,1993.1141357421875,1.0,279.7431945800781,283.3793640136719,297.28717041015625,301.5045166015625,293.1499938964844,293.1499938964844,279.45001220703125,32670.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860444188117981,1.0,0.0,0.0,3.773837089538574,3.773861885070801,9.502975331088236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9211.0390625,0.0,1649.6015625,1683.569091796875,0.0,2344.57568359375,0.9307262897491456,1.0,0.0,3.0,1.0,0.0
17835600,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5201038122177124,0.4272543787956238,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9627347588539124,0.4166008830070495,0.3944035172462463,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9457314014434814,0.3958466649055481,0.2772427499294281,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030383825302124,0.3501671850681305,0.3323442339897156,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7805789709091187,0.2241060435771942,1.014341950416565,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.9291381835937,297.3565673828125,285.0363464355469,1.0,0.5359508395195007,0.4880341589450836,0.4880341589450836,1.0,1.0,-2.9362905025482178,1.061426877975464,1.874863624572754,0.3983301520347595,0.9927617907524108,0.9927617907524108,0.0,110.36751556396484,144.0,57395.1171875,0.0,1993.1141357421875,1.0,279.7431945800781,283.3793640136719,297.28717041015625,301.5045166015625,293.1499938964844,293.1499938964844,279.45001220703125,32670.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860444188117981,1.0,0.0,0.0,3.773837089538574,3.773861885070801,9.502975331088236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9211.0390625,0.0,1649.6015625,1683.569091796875,0.0,2344.57568359375,0.9307262897491456,1.0,0.0,3.0,1.0,0.0
17835660,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.5170905590057373,0.4559966027736664,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9428278803825378,0.4191601872444153,0.3973641991615295,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9233189821243286,0.3963802754878998,0.2780482769012451,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8844714164733887,0.351225882768631,0.3338648974895477,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7645386457443237,0.2243974059820175,1.0179320573806765,284.9184875488281,284.95001220703125,298.9525451660156,294.3259582519531,297.9115600585937,297.32037353515625,284.9215393066406,1.0,0.5479981899261475,0.4868820905685425,0.4868820905685425,1.0,1.0,-2.9815008640289307,1.0776324272155762,1.9038684368133545,0.4041963517665863,0.9073634743690492,0.9073634743690492,0.0,119.6343994140625,162.0,59007.734375,0.0,2116.5087890625,1.0,279.4562683105469,283.23443603515625,297.35516357421875,301.76739501953125,293.1499938964844,293.1499938964844,279.1499938964844,37212.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951657772064209,1.0,0.0,0.0,3.7302844524383545,3.73030948638916,9.284899533668068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9463.8349609375,0.0,1633.612060546875,1683.569091796875,0.0,2427.311767578125,0.9242621064186096,1.0,0.0,3.0,1.0,0.0
17835720,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.5170905590057373,0.4559966027736664,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9428278803825378,0.4191601872444153,0.3973641991615295,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9233189821243286,0.3963802754878998,0.2780482769012451,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8844714164733887,0.351225882768631,0.3338648974895477,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7645386457443237,0.2243974059820175,1.0179320573806765,284.9184875488281,284.95001220703125,298.9525451660156,294.3259582519531,297.9115600585937,297.32037353515625,284.9215393066406,1.0,0.5479981899261475,0.4868820905685425,0.4868820905685425,1.0,1.0,-2.9815008640289307,1.0776324272155762,1.9038684368133545,0.4041963517665863,0.9073634743690492,0.9073634743690492,0.0,119.6343994140625,162.0,59007.734375,0.0,2116.5087890625,1.0,279.4562683105469,283.23443603515625,297.35516357421875,301.76739501953125,293.1499938964844,293.1499938964844,279.1499938964844,37212.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951657772064209,1.0,0.0,0.0,3.7302844524383545,3.73030948638916,9.284899533668068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9463.8349609375,0.0,1633.612060546875,1683.569091796875,0.0,2427.311767578125,0.9242621064186096,1.0,0.0,3.0,1.0,0.0
17835780,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9711081385612488,0.5118842124938965,0.4618846774101257,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9036134481430054,0.4213038682937622,0.4000614285469055,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8855605721473694,0.3964765667915344,0.2786160409450531,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8512880206108093,0.3518696427345276,0.3351639807224273,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7366331219673157,0.2242075800895691,1.0205292701721191,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.88922119140625,297.27783203125,284.89630126953125,1.0,0.5606071352958679,0.4857299923896789,0.4857299923896789,1.0,1.0,-2.998042345046997,1.0820231437683103,1.916019082069397,0.4052920639514923,0.8385509252548218,0.8385509252548218,0.0,136.79116821289062,180.0,59548.83984375,0.0,2232.308349609375,1.0,279.15802001953125,283.18658447265625,297.3621826171875,301.8480224609375,293.1499938964844,293.1499938964844,279.45001220703125,40377.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013529181480408,1.0,0.0,0.0,3.53059720993042,3.530620813369751,8.31743875551183e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8509.2578125,0.0,1436.0191650390625,1683.569091796875,0.0,2483.801025390625,0.8828292489051819,1.0,0.0,3.0,1.0,0.0
17835840,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9711081385612488,0.5118842124938965,0.4618846774101257,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9036134481430054,0.4213038682937622,0.4000614285469055,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8855605721473694,0.3964765667915344,0.2786160409450531,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8512880206108093,0.3518696427345276,0.3351639807224273,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7366331219673157,0.2242075800895691,1.0205292701721191,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.88922119140625,297.27783203125,284.89630126953125,1.0,0.5606071352958679,0.4857299923896789,0.4857299923896789,1.0,1.0,-2.998042345046997,1.0820231437683103,1.916019082069397,0.4052920639514923,0.8385509252548218,0.8385509252548218,0.0,136.79116821289062,180.0,59548.83984375,0.0,2232.308349609375,1.0,279.15802001953125,283.18658447265625,297.3621826171875,301.8480224609375,293.1499938964844,293.1499938964844,279.45001220703125,40377.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013529181480408,1.0,0.0,0.0,3.53059720993042,3.530620813369751,8.31743875551183e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8509.2578125,0.0,1436.0191650390625,1683.569091796875,0.0,2483.801025390625,0.8828292489051819,1.0,0.0,3.0,1.0,0.0
17835900,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9525640606880188,0.5117186903953552,0.461336225271225,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8879066109657288,0.4227423667907715,0.4015842974185943,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8696996569633484,0.3969475030899048,0.2790504693984985,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.837194561958313,0.3524958491325378,0.3359505534172058,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7246017456054688,0.2242844253778457,1.022071361541748,285.01837158203125,284.95001220703125,298.9754943847656,294.3515319824219,297.8885192871094,297.273193359375,285.0211486816406,1.0,0.5666577219963074,0.4851539433002472,0.4851539433002472,1.0,1.0,-3.001718521118164,1.082375168800354,1.91934335231781,0.4046499133110046,0.9233447313308716,0.9233447313308716,0.0,145.9867706298828,180.0,58886.10546875,0.0,2286.5263671875,1.0,279.3992919921875,283.3231811523437,297.3212280273437,301.6240234375,293.1499938964844,293.1499938964844,279.45001220703125,34523.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956379652023315,1.0,0.0,0.0,3.580928564071656,3.580951452255249,8.556272064197401e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8795.88671875,0.0,1446.8319091796875,1683.569091796875,0.0,2431.61328125,0.8909357190132141,1.0,0.0,3.0,1.0,0.0
17835960,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9365429878234864,0.5121180415153503,0.4618370532989502,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8753620982170105,0.4242814779281616,0.4033576846122741,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8571474552154541,0.3975471556186676,0.2797022759914398,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8260140419006348,0.3532286584377289,0.3369581997394562,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7145644426345825,0.2244517207145691,1.0243090391159058,285.00836181640625,284.95001220703125,298.9830017089844,294.3603820800781,297.8899230957031,297.2723693847656,285.0072021484375,1.0,0.5728606581687927,0.4842856526374817,0.4842856526374817,1.0,1.0,-3.00913405418396,1.0836800336837769,1.9254541397094729,0.4041825830936432,0.9386561512947084,0.9386561512947084,0.0,154.70867919921875,198.0,59144.7109375,0.0,2344.62109375,1.0,279.442138671875,283.31060791015625,297.33746337890625,301.6947021484375,293.1499938964844,293.1499938964844,279.1499938964844,33335.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934527397155762,1.0,0.0,0.0,3.6554148197174072,3.6554384231567374,8.915929470276751e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9448.01171875,0.0,1519.2349853515625,1683.569091796875,0.0,2411.72265625,0.9044937491416932,1.0,0.0,3.0,1.0,0.0
17836020,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9089350700378418,0.5118178725242615,0.4624431729316711,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8545615673065186,0.4262717068195343,0.4061121344566345,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8364877700805664,0.3977375328540802,0.2805043458938598,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.806479275226593,0.3538757562637329,0.3384168446063995,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.695856511592865,0.2242978662252426,1.027352809906006,284.908203125,284.95001220703125,298.9967041015625,294.3769836425781,297.886474609375,297.2617492675781,284.9110717773437,1.0,0.5841376185417175,0.4826880097389221,0.4826880097389221,1.0,1.0,-3.0195581912994385,1.0846377611160278,1.9349204301834104,0.4029731750488281,0.8546105027198792,0.8546105027198792,0.0,171.53329467773438,198.0,59900.4453125,0.0,2450.26123046875,1.0,279.1602478027344,283.19451904296875,297.396728515625,301.89971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38794.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799996018409729,1.0,0.0,0.0,3.546769618988037,3.546792984008789,8.393811867790646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9066.7587890625,0.0,1441.641357421875,1683.569091796875,0.0,2471.388671875,0.8848351836204529,1.0,0.0,3.0,1.0,0.0
17836080,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9068068265914916,0.5118159055709839,0.462467759847641,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8529007434844971,0.4264473617076874,0.4063219726085663,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8348311185836792,0.3977569043636322,0.2805499136447906,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8047745823860168,0.3539324700832367,0.3385178744792938,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6942912340164185,0.2242823392152786,1.0275309085845947,284.9130554199219,284.95001220703125,298.9978942871094,294.3784484863281,297.88629150390625,297.260986328125,284.9148864746094,1.0,0.585099995136261,0.4825490713119507,0.4825490713119507,1.0,1.0,-3.0202300548553467,1.084624171257019,1.935605764389038,0.4028238654136657,0.8557292819023132,0.8557292819023132,0.0,173.02760314941406,201.0,59912.15234375,0.0,2459.20751953125,1.0,279.1576843261719,283.197509765625,297.395263671875,301.8927307128906,293.1499938964844,293.1499938964844,279.45001220703125,38486.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799996554851532,1.0,0.0,0.0,3.5434889793396,3.543512344360352,8.378291340704891e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8556.2724609375,0.0,1435.9310302734375,1683.569091796875,0.0,2471.3935546875,0.8839322328567505,1.0,0.0,3.0,1.0,0.0
17836140,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.892876923084259,0.5128402709960938,0.4634941518306732,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8420802354812622,0.429255872964859,0.409213125705719,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8234692215919495,0.3986876904964447,0.2813649773597717,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930758595466614,0.3551713526248932,0.3399603366851806,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6833241581916809,0.2244606167078018,1.029860258102417,285.0140991210937,284.95001220703125,299.0126037597656,294.3969421386719,297.8890991210937,297.2598876953125,285.0129089355469,1.0,0.5928064584732056,0.4808124899864197,0.4808124899864197,1.0,1.0,-3.0304503440856934,1.0851702690124512,1.9452799558639529,0.4012377262115478,0.954492211341858,0.954492211341858,0.0,184.6179656982422,189.0,59545.33203125,0.0,2538.181640625,1.0,279.44171142578125,283.3089294433594,297.3793029785156,301.76513671875,293.1499938964844,293.1499938964844,279.1499938964844,32896.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934257984161377,1.0,0.0,0.0,3.681552171707153,3.681576013565064,9.04388855360594e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9509.6083984375,0.0,1545.1365966796875,1683.569091796875,0.0,2411.477783203125,0.9101845026016236,1.0,0.0,3.0,1.0,0.0
17836200,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.892876923084259,0.5128402709960938,0.4634941518306732,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8420802354812622,0.429255872964859,0.409213125705719,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8234692215919495,0.3986876904964447,0.2813649773597717,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930758595466614,0.3551713526248932,0.3399603366851806,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6833241581916809,0.2244606167078018,1.029860258102417,285.0140991210937,284.95001220703125,299.0126037597656,294.3969421386719,297.8890991210937,297.2598876953125,285.0129089355469,1.0,0.5928064584732056,0.4808124899864197,0.4808124899864197,1.0,1.0,-3.0304503440856934,1.0851702690124512,1.9452799558639529,0.4012377262115478,0.954492211341858,0.954492211341858,0.0,184.6179656982422,189.0,59545.33203125,0.0,2538.181640625,1.0,279.44171142578125,283.3089294433594,297.3793029785156,301.76513671875,293.1499938964844,293.1499938964844,279.1499938964844,32896.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934257984161377,1.0,0.0,0.0,3.681552171707153,3.681576013565064,9.04388855360594e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9509.6083984375,0.0,1545.1365966796875,1683.569091796875,0.0,2411.477783203125,0.9101845026016236,1.0,0.0,3.0,1.0,0.0
17836260,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8910239338874817,0.5124197006225586,0.4635307788848877,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.841871440410614,0.431307703256607,0.4114074409008026,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8221580982208252,0.3987917900085449,0.2816520929336548,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7920578122138977,0.3557801246643066,0.3407737016677856,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6818302273750305,0.2242694795131683,1.0298408269882202,284.9046325683594,284.95001220703125,299.0272216796875,294.4158020019531,297.8864440917969,297.2500305175781,284.9065246582031,1.0,0.5938072800636292,0.479463517665863,0.479463517665863,1.0,1.0,-3.034444570541382,1.083929419517517,1.9505151510238647,0.3994472920894623,0.8606104850769043,0.8606104850769043,0.0,186.33253479003903,177.0,60278.30078125,0.0,2554.611328125,1.0,279.15740966796875,283.1839904785156,297.4346923828125,301.9627685546875,293.1499938964844,293.1499938964844,279.45001220703125,38537.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003925085067749,1.0,0.0,0.0,3.576448678970337,3.576472520828247,8.534877906640759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8599.224609375,0.0,1471.4697265625,1683.569091796875,0.0,2475.01416015625,0.8911503553390503,1.0,0.0,3.0,1.0,0.0
17836320,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8910239338874817,0.5124197006225586,0.4635307788848877,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.841871440410614,0.431307703256607,0.4114074409008026,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8221580982208252,0.3987917900085449,0.2816520929336548,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7920578122138977,0.3557801246643066,0.3407737016677856,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6818302273750305,0.2242694795131683,1.0298408269882202,284.9046325683594,284.95001220703125,299.0272216796875,294.4158020019531,297.8864440917969,297.2500305175781,284.9065246582031,1.0,0.5938072800636292,0.479463517665863,0.479463517665863,1.0,1.0,-3.034444570541382,1.083929419517517,1.9505151510238647,0.3994472920894623,0.8606104850769043,0.8606104850769043,0.0,186.33253479003903,177.0,60278.30078125,0.0,2554.611328125,1.0,279.15740966796875,283.1839904785156,297.4346923828125,301.9627685546875,293.1499938964844,293.1499938964844,279.45001220703125,38537.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003925085067749,1.0,0.0,0.0,3.576448678970337,3.576472520828247,8.534877906640759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8599.224609375,0.0,1471.4697265625,1683.569091796875,0.0,2475.01416015625,0.8911503553390503,1.0,0.0,3.0,1.0,0.0
17836380,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973984122276306,0.5133765935897827,0.4638449847698211,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487515449523926,0.4341584146022796,0.4136612713336944,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8276258707046509,0.3997679948806762,0.2819987833499908,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7981814742088318,0.3570553064346313,0.3415786623954773,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.686626672744751,0.224541962146759,1.0294368267059326,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8907470703125,297.2510070800781,285.00762939453125,1.0,0.5913722515106201,0.478114515542984,0.478114515542984,1.0,1.0,-3.038424253463745,1.0827059745788574,1.955718278884888,0.3974758386611938,0.957191526889801,0.957191526889801,0.0,181.52886962890625,165.0,59781.390625,0.0,2537.283935546875,1.0,279.4419250488281,283.3006591796875,297.4162902832031,301.8226623535156,293.1499938964844,293.1499938964844,279.1499938964844,33123.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936026453971863,1.0,0.0,0.0,3.704149007797241,3.7041730880737305,9.15524992706196e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9550.3994140625,0.0,1572.4097900390625,1683.569091796875,0.0,2413.085693359375,0.9154204726219176,1.0,0.0,3.0,1.0,0.0
17836440,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973984122276306,0.5133765935897827,0.4638449847698211,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487515449523926,0.4341584146022796,0.4136612713336944,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8276258707046509,0.3997679948806762,0.2819987833499908,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7981814742088318,0.3570553064346313,0.3415786623954773,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.686626672744751,0.224541962146759,1.0294368267059326,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8907470703125,297.2510070800781,285.00762939453125,1.0,0.5913722515106201,0.478114515542984,0.478114515542984,1.0,1.0,-3.038424253463745,1.0827059745788574,1.955718278884888,0.3974758386611938,0.957191526889801,0.957191526889801,0.0,181.52886962890625,165.0,59781.390625,0.0,2537.283935546875,1.0,279.4419250488281,283.3006591796875,297.4162902832031,301.8226623535156,293.1499938964844,293.1499938964844,279.1499938964844,33123.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936026453971863,1.0,0.0,0.0,3.704149007797241,3.7041730880737305,9.15524992706196e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9550.3994140625,0.0,1572.4097900390625,1683.569091796875,0.0,2413.085693359375,0.9154204726219176,1.0,0.0,3.0,1.0,0.0
17836500,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9023733735084534,0.5132842063903809,0.4639647901058197,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8538480401039124,0.4353004097938537,0.4147800207138061,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8318670392036438,0.3999510407447815,0.2821734547615051,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8028481602668762,0.3574695289134979,0.3419812023639679,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6904767751693726,0.2245633751153946,1.029293417930603,284.874267578125,284.95001220703125,299.04901123046875,294.4444580078125,297.8907775878906,297.248291015625,284.8707580566406,1.0,0.589417040348053,0.4774400293827057,0.4774400293827057,1.0,1.0,-3.040440797805786,1.082086443901062,1.958354353904724,0.3965953290462494,0.8657682538032532,0.8657682538032532,0.0,177.83984375,165.0,60713.18359375,0.0,2521.968505859375,1.0,279.19635009765625,283.148681640625,297.4709167480469,302.0709228515625,293.1499938964844,293.1499938964844,279.1499938964844,37314.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986423373222351,1.0,0.0,0.0,3.677454233169556,3.677478790283203,9.023765983329212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9257.6494140625,0.0,1573.835693359375,1683.569091796875,0.0,2459.018798828125,0.9101163148880004,1.0,0.0,3.0,1.0,0.0
