time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836560,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9075032472610474,0.512975811958313,0.4635443091392517,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8591436147689819,0.4363119006156921,0.4155803322792053,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8362076282501221,0.3999833464622497,0.2820888459682464,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.807610034942627,0.3577613234519958,0.3421118557453155,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6944316625595093,0.2244982570409774,1.0283197164535522,284.9012451171875,284.95001220703125,299.0563049316406,294.4540710449219,297.889892578125,297.2440795898437,284.90338134765625,1.0,0.5869831442832947,0.4768341183662414,0.4768341183662414,1.0,1.0,-3.039784669876098,1.0805284976959229,1.959256291389465,0.3953408300876617,0.8614760041236877,0.8614760041236877,0.0,173.89784240722656,153.0,60450.72265625,0.0,2500.29541015625,1.0,279.157470703125,283.1787414550781,297.47100830078125,302.0132751464844,293.1499938964844,293.1499938964844,279.45001220703125,38748.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800128698348999,1.0,0.0,0.0,3.5910804271698,3.59110426902771,8.604854997429356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8623.19140625,0.0,1488.830322265625,1683.569091796875,0.0,2472.601806640625,0.894558310508728,1.0,0.0,3.0,1.0,0.0
17836620,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.923684298992157,0.5139452815055847,0.4636772572994232,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8740230202674866,0.439269095659256,0.4177303910255432,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8488253951072693,0.4010661840438843,0.2823605537414551,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202835917472839,0.3591333925724029,0.3428062498569488,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057398557662964,0.2249084413051605,1.0275890827178955,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.8955383300781,297.2469787597656,285.0071105957031,1.0,0.5815244317054749,0.4756223559379577,0.4756223559379577,1.0,1.0,-3.042804718017578,1.079171061515808,1.96363365650177,0.3934666216373443,0.9595026969909668,0.9595026969909668,0.0,163.97889709472656,141.0,59927.14453125,0.0,2454.510009765625,1.0,279.4428405761719,283.2981872558594,297.4529724121094,301.8705139160156,293.1499938964844,293.1499938964844,279.1499938964844,33141.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930582761764526,1.0,0.0,0.0,3.717112064361572,3.7171363830566406,9.219441494678904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9581.650390625,0.0,1587.3427734375,1683.569091796875,0.0,2408.135986328125,0.9181017875671388,1.0,0.0,3.0,1.0,0.0
17836680,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.923684298992157,0.5139452815055847,0.4636772572994232,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8740230202674866,0.439269095659256,0.4177303910255432,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8488253951072693,0.4010661840438843,0.2823605537414551,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202835917472839,0.3591333925724029,0.3428062498569488,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057398557662964,0.2249084413051605,1.0275890827178955,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.8955383300781,297.2469787597656,285.0071105957031,1.0,0.5815244317054749,0.4756223559379577,0.4756223559379577,1.0,1.0,-3.042804718017578,1.079171061515808,1.96363365650177,0.3934666216373443,0.9595026969909668,0.9595026969909668,0.0,163.97889709472656,141.0,59927.14453125,0.0,2454.510009765625,1.0,279.4428405761719,283.2981872558594,297.4529724121094,301.8705139160156,293.1499938964844,293.1499938964844,279.1499938964844,33141.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930582761764526,1.0,0.0,0.0,3.717112064361572,3.7171363830566406,9.219441494678904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9581.650390625,0.0,1587.3427734375,1683.569091796875,0.0,2408.135986328125,0.9181017875671388,1.0,0.0,3.0,1.0,0.0
17836740,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9426913857460022,0.513504683971405,0.4632552862167358,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8914968371391296,0.4414842128753662,0.4196124970912933,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8638772368431091,0.4013468325138092,0.2824257016181946,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8344486355781555,0.3599002957344055,0.3432991802692413,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7182967066764832,0.2249693274497985,1.026469349861145,284.9009094238281,284.95001220703125,299.0855712890625,294.4924621582031,297.89581298828125,297.24169921875,284.9029846191406,1.0,0.5754406452178955,0.4744105637073517,0.4744105637073517,1.0,1.0,-3.043893337249756,1.0770097970962524,1.966883540153504,0.391404777765274,0.8632529973983765,0.8632529973983765,0.0,153.52308654785156,129.0,60592.9765625,0.0,2402.25732421875,1.0,279.1571960449219,283.1763000488281,297.5089111328125,302.0617370605469,293.1499938964844,293.1499938964844,279.45001220703125,38769.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799528181552887,1.0,0.0,0.0,3.601491928100586,3.601516008377075,8.654822636344761e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8644.89453125,0.0,1500.317138671875,1683.569091796875,0.0,2467.1123046875,0.896886944770813,1.0,0.0,3.0,1.0,0.0
17836800,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9426913857460022,0.513504683971405,0.4632552862167358,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8914968371391296,0.4414842128753662,0.4196124970912933,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8638772368431091,0.4013468325138092,0.2824257016181946,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8344486355781555,0.3599002957344055,0.3432991802692413,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7182967066764832,0.2249693274497985,1.026469349861145,284.9009094238281,284.95001220703125,299.0855712890625,294.4924621582031,297.89581298828125,297.24169921875,284.9029846191406,1.0,0.5754406452178955,0.4744105637073517,0.4744105637073517,1.0,1.0,-3.043893337249756,1.0770097970962524,1.966883540153504,0.391404777765274,0.8632529973983765,0.8632529973983765,0.0,153.52308654785156,129.0,60592.9765625,0.0,2402.25732421875,1.0,279.1571960449219,283.1763000488281,297.5089111328125,302.0617370605469,293.1499938964844,293.1499938964844,279.45001220703125,38769.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799528181552887,1.0,0.0,0.0,3.601491928100586,3.601516008377075,8.654822636344761e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8644.89453125,0.0,1500.317138671875,1683.569091796875,0.0,2467.1123046875,0.896886944770813,1.0,0.0,3.0,1.0,0.0
17836860,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9655525088310242,0.5144104361534119,0.4632775783538818,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143597483634948,0.4444860219955444,0.4217456579208374,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8837664723396301,0.4024713337421417,0.2826840579509735,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8528085947036743,0.3613116145133972,0.3439731299877167,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331649661064148,0.2254546135663986,1.0258113145828247,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9020690917969,297.2453918457031,285.0079650878906,1.0,0.5690063238143921,0.4732709527015686,0.4732709527015686,1.0,1.0,-3.046806573867798,1.0757324695587158,1.9710739850997925,0.3895884752273559,0.9622121453285216,0.9622121453285216,0.0,142.05274963378906,117.0,60056.5546875,0.0,2348.049560546875,1.0,279.4429016113281,283.2970275878906,297.49102783203125,301.9184875488281,293.1499938964844,293.1499938964844,279.1499938964844,33160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924322485923767,1.0,0.0,0.0,3.726308584213257,3.726332902908325,9.265118023904506e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9607.9267578125,0.0,1598.0450439453125,1683.569091796875,0.0,2402.446533203125,0.9201949834823608,1.0,0.0,3.0,1.0,0.0
17836920,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9655525088310242,0.5144104361534119,0.4632775783538818,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143597483634948,0.4444860219955444,0.4217456579208374,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8837664723396301,0.4024713337421417,0.2826840579509735,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8528085947036743,0.3613116145133972,0.3439731299877167,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331649661064148,0.2254546135663986,1.0258113145828247,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9020690917969,297.2453918457031,285.0079650878906,1.0,0.5690063238143921,0.4732709527015686,0.4732709527015686,1.0,1.0,-3.046806573867798,1.0757324695587158,1.9710739850997925,0.3895884752273559,0.9622121453285216,0.9622121453285216,0.0,142.05274963378906,117.0,60056.5546875,0.0,2348.049560546875,1.0,279.4429016113281,283.2970275878906,297.49102783203125,301.9184875488281,293.1499938964844,293.1499938964844,279.1499938964844,33160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924322485923767,1.0,0.0,0.0,3.726308584213257,3.726332902908325,9.265118023904506e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9607.9267578125,0.0,1598.0450439453125,1683.569091796875,0.0,2402.446533203125,0.9201949834823608,1.0,0.0,3.0,1.0,0.0
17836980,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9876366853713988,0.5138827562332153,0.4627528190612793,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428805708885192,0.4467144906520843,0.4236155748367309,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.907011866569519,0.4027696847915649,0.2827421724796295,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8747206926345825,0.3620938658714294,0.3444540500640869,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7504076361656189,0.2255670726299286,1.0247963666915894,284.9003601074219,284.95001220703125,299.115478515625,294.5302124023437,297.9029846191406,297.24090576171875,284.9024658203125,1.0,0.5623441338539124,0.4721313118934631,0.4721313118934631,1.0,1.0,-3.047859907150269,1.0736922025680542,1.9741677045822144,0.3875767290592193,0.8651637434959412,0.8651637434959412,0.0,130.75404357910156,105.0,60729.2109375,0.0,2291.241943359375,1.0,279.1571350097656,283.1737060546875,297.5466613769531,302.110107421875,293.1499938964844,293.1499938964844,279.45001220703125,38768.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989040613174438,1.0,0.0,0.0,3.611809492111206,3.6118338108062735,8.704483320798317e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8666.1025390625,0.0,1511.592529296875,1683.569091796875,0.0,2461.4091796875,0.899162769317627,1.0,0.0,3.0,1.0,0.0
17837040,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9876366853713988,0.5138827562332153,0.4627528190612793,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428805708885192,0.4467144906520843,0.4236155748367309,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.907011866569519,0.4027696847915649,0.2827421724796295,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8747206926345825,0.3620938658714294,0.3444540500640869,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7504076361656189,0.2255670726299286,1.0247963666915894,284.9003601074219,284.95001220703125,299.115478515625,294.5302124023437,297.9029846191406,297.24090576171875,284.9024658203125,1.0,0.5623441338539124,0.4721313118934631,0.4721313118934631,1.0,1.0,-3.047859907150269,1.0736922025680542,1.9741677045822144,0.3875767290592193,0.8651637434959412,0.8651637434959412,0.0,130.75404357910156,105.0,60729.2109375,0.0,2291.241943359375,1.0,279.1571350097656,283.1737060546875,297.5466613769531,302.110107421875,293.1499938964844,293.1499938964844,279.45001220703125,38768.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989040613174438,1.0,0.0,0.0,3.611809492111206,3.6118338108062735,8.704483320798317e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8666.1025390625,0.0,1511.592529296875,1683.569091796875,0.0,2461.4091796875,0.899162769317627,1.0,0.0,3.0,1.0,0.0
17837100,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.998403549194336,0.5141891837120056,0.4624404311180115,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9586208462715148,0.4481475353240967,0.4245280623435974,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9218651056289672,0.4032544195652008,0.2827480733394623,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8878084421157837,0.3627355992794037,0.3446611166000366,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7608136534690857,0.2257735580205917,1.0241235494613647,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.9057006835937,297.24200439453125,285.02447509765625,1.0,0.5588953495025635,0.4715614914894104,0.4715614914894104,1.0,1.0,-3.0480051040649414,1.0725271701812744,1.9754780530929563,0.3863842487335205,0.94950670003891,0.94950670003891,0.0,124.98619842529295,105.0,59977.9453125,0.0,2261.539306640625,1.0,279.4012756347656,283.3090209960937,297.5115051269531,301.8944702148437,293.1499938964844,293.1499938964844,279.45001220703125,34075.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937399744987488,1.0,0.0,0.0,3.662184000015259,3.662207841873169,8.948981644607557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8961.39453125,0.0,1532.3175048828125,1683.569091796875,0.0,2414.334716796875,0.9084621071815492,1.0,0.0,3.0,1.0,0.0
17837160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.515516459941864,0.4520449936389923,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.969288170337677,0.4496704638004303,0.4258219301700592,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.932912826538086,0.4038465917110443,0.2830548584461212,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8973314762115479,0.3634588420391083,0.3452005684375763,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7684420943260193,0.2260390520095825,1.0246243476867676,285.0018310546875,284.95001220703125,299.1307983398437,294.5485534667969,297.9096069335937,297.2454833984375,284.9986877441406,1.0,0.5548171997070312,0.470999002456665,0.470999002456665,1.0,1.0,-3.0369248390197754,1.0668578147888184,1.970067024230957,0.3838098049163818,0.9582859873771667,0.9582859873771667,0.0,120.8905258178711,108.0,59996.4765625,0.0,2221.690185546875,1.0,279.4427795410156,283.288818359375,297.5278625488281,301.9609680175781,293.1499938964844,293.1499938964844,279.1499938964844,33336.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918007969856262,1.0,0.0,0.0,3.7320032119750977,3.732027530670166,9.293457878811752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9613.1533203125,0.0,1605.9541015625,1683.569091796875,0.0,2396.710693359375,0.9215996861457824,1.0,0.0,3.0,1.0,0.0
17837220,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.5200654864311218,0.437384158372879,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9807466864585876,0.4517704248428345,0.4278615713119507,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9450041651725768,0.4040122926235199,0.2832355201244354,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9083269834518432,0.3641218543052673,0.3458597660064697,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7770518064498901,0.2260784357786178,1.0246658325195312,284.89215087890625,284.95001220703125,299.1464538574219,294.5664367675781,297.9152526855469,297.24859619140625,284.8941955566406,1.0,0.550860583782196,0.4698740243911743,0.4698740243911743,1.0,1.0,-3.024601459503174,1.0595779418945312,1.965023636817932,0.3789154291152954,0.8528861403465271,0.8528861403465271,0.0,116.51488494873048,111.0,60191.69140625,0.0,2175.899658203125,1.0,279.1573181152344,283.1715393066406,297.5770263671875,302.1115417480469,293.1499938964844,293.1499938964844,279.45001220703125,39519.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971349358558655,1.0,0.0,0.0,3.582031726837158,3.5820558071136475,8.561545428165118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8616.08203125,0.0,1484.7001953125,1683.569091796875,0.0,2445.260009765625,0.89319908618927,1.0,0.0,3.0,1.0,0.0
17837280,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.5200654864311218,0.437384158372879,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9807466864585876,0.4517704248428345,0.4278615713119507,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9450041651725768,0.4040122926235199,0.2832355201244354,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9083269834518432,0.3641218543052673,0.3458597660064697,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7770518064498901,0.2260784357786178,1.0246658325195312,284.89215087890625,284.95001220703125,299.1464538574219,294.5664367675781,297.9152526855469,297.24859619140625,284.8941955566406,1.0,0.550860583782196,0.4698740243911743,0.4698740243911743,1.0,1.0,-3.024601459503174,1.0595779418945312,1.965023636817932,0.3789154291152954,0.8528861403465271,0.8528861403465271,0.0,116.51488494873048,111.0,60191.69140625,0.0,2175.899658203125,1.0,279.1573181152344,283.1715393066406,297.5770263671875,302.1115417480469,293.1499938964844,293.1499938964844,279.45001220703125,39519.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971349358558655,1.0,0.0,0.0,3.582031726837158,3.5820558071136475,8.561545428165118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8616.08203125,0.0,1484.7001953125,1683.569091796875,0.0,2445.260009765625,0.89319908618927,1.0,0.0,3.0,1.0,0.0
17837340,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5263386964797974,0.4297376573085785,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9872913360595704,0.4546727538108825,0.4302957952022552,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.95179945230484,0.4050224423408508,0.2837092280387878,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9152904152870178,0.3654289543628692,0.3468310236930847,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7819729447364807,0.226489707827568,1.0255852937698364,284.99761962890625,284.95001220703125,299.1624755859375,294.583740234375,297.93084716796875,297.2663879394531,284.9966125488281,1.0,0.5492492914199829,0.4687490463256836,0.4687490463256836,1.0,1.0,-3.021167039871216,1.055805802345276,1.96536123752594,0.3757857382297516,0.942690134048462,0.942690134048462,0.0,114.40585327148438,129.0,59402.29296875,0.0,2158.9970703125,1.0,279.44195556640625,283.2904357910156,297.55743408203125,301.9445495605469,293.1499938964844,293.1499938964844,279.1499938964844,33704.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887248992919922,1.0,0.0,0.0,3.6901895999908447,3.690213680267334,9.086375030165071e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9534.8134765625,0.0,1560.9783935546875,1683.569091796875,0.0,2368.81787109375,0.9126895666122437,1.0,0.0,3.0,1.0,0.0
17837400,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5263386964797974,0.4297376573085785,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9872913360595704,0.4546727538108825,0.4302957952022552,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.95179945230484,0.4050224423408508,0.2837092280387878,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9152904152870178,0.3654289543628692,0.3468310236930847,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7819729447364807,0.226489707827568,1.0255852937698364,284.99761962890625,284.95001220703125,299.1624755859375,294.583740234375,297.93084716796875,297.2663879394531,284.9966125488281,1.0,0.5492492914199829,0.4687490463256836,0.4687490463256836,1.0,1.0,-3.021167039871216,1.055805802345276,1.96536123752594,0.3757857382297516,0.942690134048462,0.942690134048462,0.0,114.40585327148438,129.0,59402.29296875,0.0,2158.9970703125,1.0,279.44195556640625,283.2904357910156,297.55743408203125,301.9445495605469,293.1499938964844,293.1499938964844,279.1499938964844,33704.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887248992919922,1.0,0.0,0.0,3.6901895999908447,3.690213680267334,9.086375030165071e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9534.8134765625,0.0,1560.9783935546875,1683.569091796875,0.0,2368.81787109375,0.9126895666122437,1.0,0.0,3.0,1.0,0.0
17837460,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.5286291241645813,0.4412316977977752,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9814367890357972,0.4568702578544616,0.4326582252979278,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9430021643638612,0.4052881896495819,0.2841272354125976,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.907286524772644,0.366173505783081,0.3478030562400818,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7753532528877258,0.2265862673521042,1.0270347595214844,284.9137878417969,284.95001220703125,299.17889404296875,294.6003723144531,297.9358215332031,297.2660522460937,284.91632080078125,1.0,0.5547954440116882,0.4679794013500213,0.4679794013500213,1.0,1.0,-3.0412073135375977,1.062089920043945,1.9791173934936523,0.3772076368331909,0.8625002503395081,0.8625002503395081,0.0,118.15042877197266,147.0,60247.3515625,0.0,2213.888916015625,1.0,279.157470703125,283.1862487792969,297.6133728027344,302.1321716308594,293.1499938964844,293.1499938964844,279.45001220703125,38493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943657636642456,1.0,0.0,0.0,3.572443008422852,3.5724668502807617,8.515769991390698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8631.16796875,0.0,1466.8411865234375,1683.569091796875,0.0,2420.0283203125,0.8904993534088135,1.0,0.0,3.0,1.0,0.0
17837520,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.5286291241645813,0.4412316977977752,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9814367890357972,0.4568702578544616,0.4326582252979278,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9430021643638612,0.4052881896495819,0.2841272354125976,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.907286524772644,0.366173505783081,0.3478030562400818,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7753532528877258,0.2265862673521042,1.0270347595214844,284.9137878417969,284.95001220703125,299.17889404296875,294.6003723144531,297.9358215332031,297.2660522460937,284.91632080078125,1.0,0.5547954440116882,0.4679794013500213,0.4679794013500213,1.0,1.0,-3.0412073135375977,1.062089920043945,1.9791173934936523,0.3772076368331909,0.8625002503395081,0.8625002503395081,0.0,118.15042877197266,147.0,60247.3515625,0.0,2213.888916015625,1.0,279.157470703125,283.1862487792969,297.6133728027344,302.1321716308594,293.1499938964844,293.1499938964844,279.45001220703125,38493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943657636642456,1.0,0.0,0.0,3.572443008422852,3.5724668502807617,8.515769991390698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8631.16796875,0.0,1466.8411865234375,1683.569091796875,0.0,2420.0283203125,0.8904993534088135,1.0,0.0,3.0,1.0,0.0
17837580,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.5262874960899353,0.4654068946838379,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9671751260757446,0.4598841965198517,0.4355165362358093,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9247472286224364,0.4064103662967682,0.2849157452583313,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8919059634208679,0.3675727546215057,0.3491841852664947,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.762313961982727,0.2270749062299728,1.0298490524291992,285.0399780273437,284.95001220703125,299.1958312988281,294.6162109375,297.9341735839844,297.2543029785156,285.03924560546875,1.0,0.565080463886261,0.4672097563743591,0.4672097563743591,1.0,1.0,-3.079679489135742,1.075633883476257,2.004045486450196,0.3818933665752411,0.9864306449890136,0.9864306449890136,0.0,126.17904663085938,165.0,60429.61328125,0.0,2325.5478515625,1.0,279.4428405761719,283.3147277832031,297.6018981933594,302.0379638671875,293.1499938964844,293.1499938964844,279.1499938964844,32229.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884882688522339,1.0,0.0,0.0,3.731590747833252,3.731614828109741,9.291402989219932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9679.3515625,0.0,1597.00634765625,1683.569091796875,0.0,2366.67578125,0.9208669662475586,1.0,0.0,3.0,1.0,0.0
17837640,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.5262874960899353,0.4654068946838379,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9671751260757446,0.4598841965198517,0.4355165362358093,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9247472286224364,0.4064103662967682,0.2849157452583313,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8919059634208679,0.3675727546215057,0.3491841852664947,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.762313961982727,0.2270749062299728,1.0298490524291992,285.0399780273437,284.95001220703125,299.1958312988281,294.6162109375,297.9341735839844,297.2543029785156,285.03924560546875,1.0,0.565080463886261,0.4672097563743591,0.4672097563743591,1.0,1.0,-3.079679489135742,1.075633883476257,2.004045486450196,0.3818933665752411,0.9864306449890136,0.9864306449890136,0.0,126.17904663085938,165.0,60429.61328125,0.0,2325.5478515625,1.0,279.4428405761719,283.3147277832031,297.6018981933594,302.0379638671875,293.1499938964844,293.1499938964844,279.1499938964844,32229.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884882688522339,1.0,0.0,0.0,3.731590747833252,3.731614828109741,9.291402989219932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9679.3515625,0.0,1597.00634765625,1683.569091796875,0.0,2366.67578125,0.9208669662475586,1.0,0.0,3.0,1.0,0.0
17837700,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9918156266212464,0.5226804614067078,0.4721555411815643,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9523934125900269,0.461020827293396,0.4370839297771454,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9086945056915284,0.406592845916748,0.2854201793670654,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8781984448432922,0.3679763674736023,0.3500223457813263,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7510504126548767,0.2271448671817779,1.0319890975952148,284.9071350097656,284.95001220703125,299.2044677734375,294.6238098144531,297.9299011230469,297.2433776855469,284.90142822265625,1.0,0.5710090398788452,0.4668249189853668,0.4668249189853668,1.0,1.0,-3.0932445526123047,1.0800830125808716,2.0131616592407227,0.3839100897312164,0.907528817653656,0.907528817653656,0.0,133.1919708251953,165.0,61853.09765625,0.0,2388.091064453125,1.0,279.19549560546875,283.156494140625,297.6601867675781,302.32525634765625,293.1499938964844,293.1499938964844,279.1499938964844,35309.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948207855224609,1.0,0.0,0.0,3.742966413497925,3.742991209030152,9.348138974019092e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9447.5791015625,0.0,1633.781005859375,1683.569091796875,0.0,2424.170166015625,0.9239696860313416,1.0,0.0,3.0,1.0,0.0
17837760,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9731199741363524,0.5196956396102905,0.4694198369979858,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9319579005241394,0.4618541300296783,0.4383075833320617,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8901941180229187,0.4064503908157348,0.2856533229351043,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8611529469490051,0.3681050539016723,0.3505818545818329,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.737268328666687,0.2269929349422454,1.0333528518676758,284.9072570800781,284.95001220703125,299.2132873535156,294.63116455078125,297.9268798828125,297.2356262207031,284.9090576171875,1.0,0.5765601992607117,0.4659546017646789,0.4659546017646789,1.0,1.0,-3.094687461853028,1.0787960290908811,2.0158915519714355,0.3822594881057739,0.8911872506141663,0.8911872506141663,0.0,142.26638793945312,183.0,61790.02734375,0.0,2438.190673828125,1.0,279.1565856933594,283.16162109375,297.662109375,302.2978210449219,293.1499938964844,293.1499938964844,279.45001220703125,37492.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979239225387573,1.0,0.0,0.0,3.685740470886232,3.685765027999878,9.064477808351512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8799.2666015625,0.0,1584.575439453125,1683.569091796875,0.0,2452.459228515625,0.914290964603424,1.0,0.0,3.0,1.0,0.0
17837820,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.938385546207428,0.5178112983703613,0.4673633575439453,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.900492787361145,0.464393675327301,0.4411453902721405,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8619415760040283,0.4070926308631897,0.2864210903644562,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8355276584625244,0.3690590262413025,0.351973682641983,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7157208919525146,0.2270691841840744,1.0364147424697876,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.93023681640625,297.2345886230469,285.0201416015625,1.0,0.5878099203109741,0.4642139673233032,0.4642139673233032,1.0,1.0,-3.101893186569214,1.0777630805969238,2.02413010597229,0.379459023475647,1.0,1.0,0.0,159.82327270507812,201.0,61296.77734375,0.0,2544.731201171875,1.0,279.44354248046875,283.28790283203125,297.6343078613281,302.15533447265625,293.1499938964844,293.1499938964844,279.1499938964844,32874.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928610444068909,1.0,0.0,0.0,3.8132171630859375,3.813242197036743,9.702337138151051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9810.28515625,0.0,1698.01904296875,1683.569091796875,0.0,2406.34326171875,0.9396711587905884,1.0,0.0,3.0,1.0,0.0
17837880,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.938385546207428,0.5178112983703613,0.4673633575439453,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.900492787361145,0.464393675327301,0.4411453902721405,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8619415760040283,0.4070926308631897,0.2864210903644562,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8355276584625244,0.3690590262413025,0.351973682641983,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7157208919525146,0.2270691841840744,1.0364147424697876,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.93023681640625,297.2345886230469,285.0201416015625,1.0,0.5878099203109741,0.4642139673233032,0.4642139673233032,1.0,1.0,-3.101893186569214,1.0777630805969238,2.02413010597229,0.379459023475647,1.0,1.0,0.0,159.82327270507812,201.0,61296.77734375,0.0,2544.731201171875,1.0,279.44354248046875,283.28790283203125,297.6343078613281,302.15533447265625,293.1499938964844,293.1499938964844,279.1499938964844,32874.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928610444068909,1.0,0.0,0.0,3.8132171630859375,3.813242197036743,9.702337138151051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9810.28515625,0.0,1698.01904296875,1683.569091796875,0.0,2406.34326171875,0.9396711587905884,1.0,0.0,3.0,1.0,0.0
17837940,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9076552391052246,0.515671968460083,0.4663577377796173,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764844536781311,0.4660274088382721,0.4436582624912262,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8392394781112671,0.4068160057067871,0.2869616746902466,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145267963409424,0.3692797124385834,0.3531190156936645,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.695529580116272,0.2266542762517929,1.03868567943573,284.8921813964844,284.95001220703125,299.25,294.65802001953125,297.9292907714844,297.226806640625,284.8941345214844,1.0,0.5991085767745972,0.4624733328819275,0.4624733328819275,1.0,1.0,-3.108470916748047,1.076422929763794,2.032047986984253,0.3767503499984741,0.8907553553581238,0.8907553553581238,0.0,177.9832305908203,204.0,62175.3359375,0.0,2653.715576171875,1.0,279.15704345703125,283.1415710449219,297.679443359375,302.35162353515625,293.1499938964844,293.1499938964844,279.45001220703125,38359.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002643585205078,1.0,0.0,0.0,3.727297067642212,3.7273221015930176,9.2700332743334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8841.0068359375,0.0,1638.9046630859375,1683.569091796875,0.0,2473.842529296875,0.9242804646492004,1.0,0.0,3.0,1.0,0.0
17838000,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9076552391052246,0.515671968460083,0.4663577377796173,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764844536781311,0.4660274088382721,0.4436582624912262,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8392394781112671,0.4068160057067871,0.2869616746902466,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145267963409424,0.3692797124385834,0.3531190156936645,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.695529580116272,0.2266542762517929,1.03868567943573,284.8921813964844,284.95001220703125,299.25,294.65802001953125,297.9292907714844,297.226806640625,284.8941345214844,1.0,0.5991085767745972,0.4624733328819275,0.4624733328819275,1.0,1.0,-3.108470916748047,1.076422929763794,2.032047986984253,0.3767503499984741,0.8907553553581238,0.8907553553581238,0.0,177.9832305908203,204.0,62175.3359375,0.0,2653.715576171875,1.0,279.15704345703125,283.1415710449219,297.679443359375,302.35162353515625,293.1499938964844,293.1499938964844,279.45001220703125,38359.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002643585205078,1.0,0.0,0.0,3.727297067642212,3.7273221015930176,9.2700332743334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8841.0068359375,0.0,1638.9046630859375,1683.569091796875,0.0,2473.842529296875,0.9242804646492004,1.0,0.0,3.0,1.0,0.0
17838060,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8930063247680664,0.515294075012207,0.4659865200519562,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8646304607391357,0.4684843122959137,0.4461374878883362,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8277225494384766,0.4074040353298187,0.2874840199947357,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8029171824455261,0.3701469302177429,0.3541514575481415,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6844854950904846,0.226622924208641,1.0399091243743896,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9342956542969,297.22674560546875,285.0146484375,1.0,0.6059777736663818,0.4613089561462402,0.4613089561462402,1.0,1.0,-3.11434006690979,1.0760464668273926,2.038293600082397,0.3750133812427521,0.9995206594467164,0.9995206594467164,0.0,189.31495666503903,207.0,61527.90625,0.0,2725.463623046875,1.0,279.4437561035156,283.2775573730469,297.6527709960937,302.1928100585937,293.1499938964844,293.1499938964844,279.1499938964844,33327.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937968969345093,1.0,0.0,0.0,3.8377163410186768,3.8377416133880615,9.82740857580211e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9846.8701171875,0.0,1731.1905517578125,1683.569091796875,0.0,2414.852294921875,0.9455237984657288,1.0,0.0,3.0,1.0,0.0
17838120,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8930063247680664,0.515294075012207,0.4659865200519562,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8646304607391357,0.4684843122959137,0.4461374878883362,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8277225494384766,0.4074040353298187,0.2874840199947357,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8029171824455261,0.3701469302177429,0.3541514575481415,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6844854950904846,0.226622924208641,1.0399091243743896,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9342956542969,297.22674560546875,285.0146484375,1.0,0.6059777736663818,0.4613089561462402,0.4613089561462402,1.0,1.0,-3.11434006690979,1.0760464668273926,2.038293600082397,0.3750133812427521,0.9995206594467164,0.9995206594467164,0.0,189.31495666503903,207.0,61527.90625,0.0,2725.463623046875,1.0,279.4437561035156,283.2775573730469,297.6527709960937,302.1928100585937,293.1499938964844,293.1499938964844,279.1499938964844,33327.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937968969345093,1.0,0.0,0.0,3.8377163410186768,3.8377416133880615,9.82740857580211e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9846.8701171875,0.0,1731.1905517578125,1683.569091796875,0.0,2414.852294921875,0.9455237984657288,1.0,0.0,3.0,1.0,0.0
17838180,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833541870117188,0.5135771036148071,0.4651409983634949,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574621081352234,0.4701133668422699,0.4482370316982269,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.82027667760849,0.4071575403213501,0.2877427339553833,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952862977981567,0.3703673779964447,0.3548839688301086,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773238778114319,0.2262203246355056,1.040238380432129,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.9349670410156,297.22021484375,284.8918762207031,1.0,0.6107029914855957,0.460144579410553,0.460144579410553,1.0,1.0,-3.117445230484009,1.0745972394943235,2.0428481101989746,0.3730403184890747,0.8901224732398987,0.8901224732398987,0.0,197.2147827148437,210.0,62310.0078125,0.0,2773.657470703125,1.0,279.1560363769531,283.1353454589844,297.7006225585937,302.3841857910156,293.1499938964844,293.1499938964844,279.45001220703125,38735.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004747033119202,1.0,0.0,0.0,3.73978590965271,3.739811420440674,9.33225862809195e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8856.3740234375,0.0,1656.344482421875,1683.569091796875,0.0,2475.76611328125,0.9273068904876708,1.0,0.0,3.0,1.0,0.0
17838240,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833541870117188,0.5135771036148071,0.4651409983634949,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574621081352234,0.4701133668422699,0.4482370316982269,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.82027667760849,0.4071575403213501,0.2877427339553833,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952862977981567,0.3703673779964447,0.3548839688301086,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773238778114319,0.2262203246355056,1.040238380432129,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.9349670410156,297.22021484375,284.8918762207031,1.0,0.6107029914855957,0.460144579410553,0.460144579410553,1.0,1.0,-3.117445230484009,1.0745972394943235,2.0428481101989746,0.3730403184890747,0.8901224732398987,0.8901224732398987,0.0,197.2147827148437,210.0,62310.0078125,0.0,2773.657470703125,1.0,279.1560363769531,283.1353454589844,297.7006225585937,302.3841857910156,293.1499938964844,293.1499938964844,279.45001220703125,38735.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004747033119202,1.0,0.0,0.0,3.73978590965271,3.739811420440674,9.33225862809195e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8856.3740234375,0.0,1656.344482421875,1683.569091796875,0.0,2475.76611328125,0.9273068904876708,1.0,0.0,3.0,1.0,0.0
17838300,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8796631693840027,0.5133182406425476,0.4646551311016083,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8549209237098694,0.4712672829627991,0.4492053091526031,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8174371123313904,0.407378613948822,0.2878057956695556,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7924373149871826,0.3707371354103088,0.3551635146141052,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6745849847793579,0.2261712253093719,1.0400183200836182,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.93719482421875,297.2198181152344,285.024169921875,1.0,0.6124970316886902,0.4595623910427093,0.4595623910427093,1.0,1.0,-3.118166446685791,1.0735539197921753,2.0446126461029053,0.3717926740646362,0.9792699813842772,0.9792699813842772,0.0,200.281967163086,210.0,61449.81640625,0.0,2791.432373046875,1.0,279.40411376953125,283.2817077636719,297.6620788574219,302.1571655273437,293.1499938964844,293.1499938964844,279.45001220703125,34407.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954245805740356,1.0,0.0,0.0,3.780222892761232,3.780247926712036,9.53516234858398e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9165.1015625,0.0,1670.591064453125,1683.569091796875,0.0,2429.6689453125,0.9350733160972596,1.0,0.0,3.0,1.0,0.0
17838360,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8773496150970459,0.5133202075958252,0.464697927236557,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8535468578338623,0.4726095497608185,0.4505097568035126,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8156974911689758,0.4078065752983093,0.2881304919719696,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907277345657349,0.3712775409221649,0.3557150363922119,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6728587746620178,0.2262590080499649,1.040622591972351,285.0164489746094,284.95001220703125,299.3072509765625,294.6947021484375,297.94073486328125,297.221435546875,285.0150756835937,1.0,0.614200234413147,0.4589796662330627,0.4589796662330627,1.0,1.0,-3.12156343460083,1.073544144630432,2.0480194091796875,0.3710153698921203,1.0,1.0,0.0,202.5827178955078,213.0,61619.70703125,0.0,2810.523193359375,1.0,279.44366455078125,283.2746276855469,297.6751708984375,302.2220764160156,293.1499938964844,293.1499938964844,279.1499938964844,33448.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935917377471924,1.0,0.0,0.0,3.846110582351685,3.846136093139648,9.870447001958382e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9864.6044921875,0.0,1742.3782958984375,1683.569091796875,0.0,2412.986572265625,0.947581112384796,1.0,0.0,3.0,1.0,0.0
