time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838420,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.871971607208252,0.5116137862205505,0.4637513160705566,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8503101468086243,0.4742553234100342,0.4525001049041748,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8116447329521179,0.4075965285301208,0.2883222997188568,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868402600288391,0.371525764465332,0.356348305940628,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690577268600464,0.2259202748537063,1.0406428575515747,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9420166015625,297.2159729003906,284.8932189941406,1.0,0.6170358657836914,0.4578142166137695,0.4578142166137695,1.0,1.0,-3.123844146728516,1.0717419385910034,2.0521023273468018,0.3688723742961883,0.8919022679328918,0.8919022679328918,0.0,207.24473571777344,216.0,62393.73046875,0.0,2839.97802734375,1.0,279.1568603515625,283.13348388671875,297.7232666015625,302.4127197265625,293.1499938964844,293.1499938964844,279.45001220703125,38677.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800032377243042,1.0,0.0,0.0,3.747681140899658,3.747706413269043,9.37170341330784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8871.6044921875,0.0,1665.1514892578125,1683.569091796875,0.0,2471.72119140625,0.9290874004364014,1.0,0.0,3.0,1.0,0.0
17838480,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.871971607208252,0.5116137862205505,0.4637513160705566,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8503101468086243,0.4742553234100342,0.4525001049041748,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8116447329521179,0.4075965285301208,0.2883222997188568,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868402600288391,0.371525764465332,0.356348305940628,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690577268600464,0.2259202748537063,1.0406428575515747,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9420166015625,297.2159729003906,284.8932189941406,1.0,0.6170358657836914,0.4578142166137695,0.4578142166137695,1.0,1.0,-3.123844146728516,1.0717419385910034,2.0521023273468018,0.3688723742961883,0.8919022679328918,0.8919022679328918,0.0,207.24473571777344,216.0,62393.73046875,0.0,2839.97802734375,1.0,279.1568603515625,283.13348388671875,297.7232666015625,302.4127197265625,293.1499938964844,293.1499938964844,279.45001220703125,38677.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800032377243042,1.0,0.0,0.0,3.747681140899658,3.747706413269043,9.37170341330784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8871.6044921875,0.0,1665.1514892578125,1683.569091796875,0.0,2471.72119140625,0.9290874004364014,1.0,0.0,3.0,1.0,0.0
17838540,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8682078123092651,0.5113134384155273,0.463228166103363,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.848434567451477,0.4767558872699737,0.4547182321548462,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8088430762290955,0.4082593917846679,0.2886783182621002,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842684388160706,0.3724476099014282,0.3571307957172394,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663838624954224,0.2260046452283859,1.0409384965896606,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9482116699219,297.2178955078125,285.0163269042969,1.0,0.6194924116134644,0.4566487967967987,0.4566487967967987,1.0,1.0,-3.1275973320007324,1.07051682472229,2.0570805072784424,0.3667264580726623,1.0,1.0,0.0,210.806869506836,204.0,61688.35546875,0.0,2866.621826171875,1.0,279.4432373046875,283.2729187011719,297.69940185546875,302.251708984375,293.1499938964844,293.1499938964844,279.1499938964844,33518.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931732535362244,1.0,0.0,0.0,3.851219892501831,3.851245403289795,9.896689334709663e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9878.1015625,0.0,1749.181884765625,1683.569091796875,0.0,2409.181396484375,0.9489173293113708,1.0,0.0,3.0,1.0,0.0
17838600,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8682078123092651,0.5113134384155273,0.463228166103363,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.848434567451477,0.4767558872699737,0.4547182321548462,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8088430762290955,0.4082593917846679,0.2886783182621002,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842684388160706,0.3724476099014282,0.3571307957172394,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663838624954224,0.2260046452283859,1.0409384965896606,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9482116699219,297.2178955078125,285.0163269042969,1.0,0.6194924116134644,0.4566487967967987,0.4566487967967987,1.0,1.0,-3.1275973320007324,1.07051682472229,2.0570805072784424,0.3667264580726623,1.0,1.0,0.0,210.806869506836,204.0,61688.35546875,0.0,2866.621826171875,1.0,279.4432373046875,283.2729187011719,297.69940185546875,302.251708984375,293.1499938964844,293.1499938964844,279.1499938964844,33518.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931732535362244,1.0,0.0,0.0,3.851219892501831,3.851245403289795,9.896689334709663e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9878.1015625,0.0,1749.181884765625,1683.569091796875,0.0,2409.181396484375,0.9489173293113708,1.0,0.0,3.0,1.0,0.0
17838660,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8703137636184692,0.509558916091919,0.4619495272636413,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.852184534072876,0.478389024734497,0.456400066614151,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114803433418274,0.408053994178772,0.288652241230011,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7872100472450256,0.3726976811885834,0.357467919588089,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.668437123298645,0.2257050573825836,1.0397201776504517,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9497985839844,297.2131042480469,284.8918762207031,1.0,0.6174068450927734,0.4555058181285858,0.4555058181285858,1.0,1.0,-3.127004146575928,1.0676276683807373,2.0593764781951904,0.3641102910041809,0.892270565032959,0.892270565032959,0.0,207.88397216796875,192.0,62428.234375,0.0,2849.824951171875,1.0,279.1568298339844,283.1299133300781,297.7467041015625,302.4403686523437,293.1499938964844,293.1499938964844,279.45001220703125,38726.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995476722717285,1.0,0.0,0.0,3.753093957901001,3.753119468688965,9.398794986736904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8879.5498046875,0.0,1671.89892578125,1683.569091796875,0.0,2467.29052734375,0.9303075075149536,1.0,0.0,3.0,1.0,0.0
17838720,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8703137636184692,0.509558916091919,0.4619495272636413,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.852184534072876,0.478389024734497,0.456400066614151,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114803433418274,0.408053994178772,0.288652241230011,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7872100472450256,0.3726976811885834,0.357467919588089,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.668437123298645,0.2257050573825836,1.0397201776504517,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9497985839844,297.2131042480469,284.8918762207031,1.0,0.6174068450927734,0.4555058181285858,0.4555058181285858,1.0,1.0,-3.127004146575928,1.0676276683807373,2.0593764781951904,0.3641102910041809,0.892270565032959,0.892270565032959,0.0,207.88397216796875,192.0,62428.234375,0.0,2849.824951171875,1.0,279.1568298339844,283.1299133300781,297.7467041015625,302.4403686523437,293.1499938964844,293.1499938964844,279.45001220703125,38726.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995476722717285,1.0,0.0,0.0,3.753093957901001,3.753119468688965,9.398794986736904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8879.5498046875,0.0,1671.89892578125,1683.569091796875,0.0,2467.29052734375,0.9303075075149536,1.0,0.0,3.0,1.0,0.0
17838780,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8775376081466675,0.5092552900314331,0.4609984457492828,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607177138328552,0.4809198379516601,0.4582017660140991,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184502720832825,0.4087640643119812,0.2887127101421356,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946998476982117,0.3736608922481537,0.3578464388847351,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743712425231934,0.2258689701557159,1.0382752418518066,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9564514160156,297.2159118652344,285.01336669921875,1.0,0.6131268739700317,0.4543628394603729,0.4543628394603729,1.0,1.0,-3.1268086433410645,1.0649104118347168,2.061898231506348,0.3612553477287292,1.0,1.0,0.0,200.4226226806641,180.0,61657.36328125,0.0,2809.646484375,1.0,279.44390869140625,283.2689819335937,297.7215576171875,302.2738952636719,293.1499938964844,293.1499938964844,279.1499938964844,33566.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925066351890564,1.0,0.0,0.0,3.854436635971069,3.854462385177612,9.913228495861404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9882.4306640625,0.0,1753.50146484375,1683.569091796875,0.0,2403.1220703125,0.9494648575782776,1.0,0.0,3.0,1.0,0.0
17838840,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8775376081466675,0.5092552900314331,0.4609984457492828,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607177138328552,0.4809198379516601,0.4582017660140991,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184502720832825,0.4087640643119812,0.2887127101421356,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946998476982117,0.3736608922481537,0.3578464388847351,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743712425231934,0.2258689701557159,1.0382752418518066,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9564514160156,297.2159118652344,285.01336669921875,1.0,0.6131268739700317,0.4543628394603729,0.4543628394603729,1.0,1.0,-3.1268086433410645,1.0649104118347168,2.061898231506348,0.3612553477287292,1.0,1.0,0.0,200.4226226806641,180.0,61657.36328125,0.0,2809.646484375,1.0,279.44390869140625,283.2689819335937,297.7215576171875,302.2738952636719,293.1499938964844,293.1499938964844,279.1499938964844,33566.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925066351890564,1.0,0.0,0.0,3.854436635971069,3.854462385177612,9.913228495861404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9882.4306640625,0.0,1753.50146484375,1683.569091796875,0.0,2403.1220703125,0.9494648575782776,1.0,0.0,3.0,1.0,0.0
17838900,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8823813796043396,0.5085362195968628,0.4605529904365539,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8662161231040955,0.4818625450134277,0.4591414928436279,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8229191899299622,0.4088065028190613,0.2887837886810303,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7995700240135193,0.3739086091518402,0.3580824434757232,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6783663630485535,0.2258400171995163,1.0378013849258425,284.8733215332031,284.95001220703125,299.3939208984375,294.74774169921875,297.9582214355469,297.2149963378906,284.8691711425781,1.0,0.6105563044548035,0.4537913799285888,0.4537913799285888,1.0,1.0,-3.127208709716797,1.063731670379639,2.063477039337158,0.3600004315376282,0.905059814453125,0.905059814453125,0.0,195.8370361328125,180.0,62647.875,0.0,2785.989501953125,1.0,279.1937866210937,283.1087951660156,297.7720031738281,302.5195617675781,293.1499938964844,293.1499938964844,279.1499938964844,37103.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973430752754211,1.0,0.0,0.0,3.832607507705689,3.8326334953308105,9.801261739994516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9563.728515625,0.0,1754.6488037109375,1683.569091796875,0.0,2447.158447265625,0.9450703859329224,1.0,0.0,3.0,1.0,0.0
17838960,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8869043588638306,0.5075460076332092,0.459532231092453,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8715710043907166,0.4826110601425171,0.4596986174583435,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8271340131759644,0.4086420238018036,0.2885665595531463,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8042352795600891,0.3739862442016601,0.3580120205879211,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.682197630405426,0.2256884127855301,1.036423921585083,284.8879699707031,284.95001220703125,299.4035949707031,294.7533874511719,297.95867919921875,297.2120666503906,284.8902587890625,1.0,0.6076231598854065,0.4532767236232757,0.4532767236232757,1.0,1.0,-3.12465238571167,1.0615390539169312,2.0631134510040283,0.3583448231220245,0.8898860812187195,0.8898860812187195,0.0,191.27381896972656,168.0,62346.70703125,0.0,2756.532470703125,1.0,279.15643310546875,283.1280212402344,297.7690734863281,302.4584350585937,293.1499938964844,293.1499938964844,279.45001220703125,38886.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987210154533386,1.0,0.0,0.0,3.749218702316284,3.749244213104248,9.379395464748086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8873.72265625,0.0,1668.5665283203125,1683.569091796875,0.0,2459.737060546875,0.9295677542686462,1.0,0.0,3.0,1.0,0.0
17839020,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8996641635894775,0.5072643160820007,0.4584838449954986,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857866525650024,0.4851965606212616,0.4614219665527344,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385453820228577,0.4094215631484985,0.2885816693305969,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161842226982117,0.3750159740447998,0.3583256602287292,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925787329673767,0.2259603142738342,1.0348657369613647,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9661865234375,297.2159423828125,285.0126342773437,1.0,0.6014260649681091,0.4522473812103271,0.4522473812103271,1.0,1.0,-3.123976230621338,1.0588949918746948,2.065081119537353,0.3555496633052826,0.9984516501426696,0.9984516501426696,0.0,180.5147705078125,156.0,61577.48828125,0.0,2697.857421875,1.0,279.4438781738281,283.2679748535156,297.74346923828125,302.2903137207031,293.1499938964844,293.1499938964844,279.1499938964844,33590.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915508151054382,1.0,0.0,0.0,3.8503942489624015,3.850419759750366,9.892445405057515e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9876.98828125,0.0,1748.7354736328125,1683.569091796875,0.0,2394.44091796875,0.9485669732093812,1.0,0.0,3.0,1.0,0.0
17839080,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8996641635894775,0.5072643160820007,0.4584838449954986,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857866525650024,0.4851965606212616,0.4614219665527344,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385453820228577,0.4094215631484985,0.2885816693305969,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161842226982117,0.3750159740447998,0.3583256602287292,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925787329673767,0.2259603142738342,1.0348657369613647,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9661865234375,297.2159423828125,285.0126342773437,1.0,0.6014260649681091,0.4522473812103271,0.4522473812103271,1.0,1.0,-3.123976230621338,1.0588949918746948,2.065081119537353,0.3555496633052826,0.9984516501426696,0.9984516501426696,0.0,180.5147705078125,156.0,61577.48828125,0.0,2697.857421875,1.0,279.4438781738281,283.2679748535156,297.74346923828125,302.2903137207031,293.1499938964844,293.1499938964844,279.1499938964844,33590.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915508151054382,1.0,0.0,0.0,3.8503942489624015,3.850419759750366,9.892445405057515e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9876.98828125,0.0,1748.7354736328125,1683.569091796875,0.0,2394.44091796875,0.9485669732093812,1.0,0.0,3.0,1.0,0.0
17839140,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.914467453956604,0.5055704712867737,0.4569626450538635,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9017017483711244,0.486917644739151,0.4628838300704956,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8515084981918335,0.409348726272583,0.2884221076965332,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8288156986236572,0.3753885626792907,0.3584710955619812,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042262554168701,0.2258683443069458,1.0331032276153564,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.9685363769531,297.2121887207031,284.8905029296875,1.0,0.5948463082313538,0.4512180685997009,0.4512180685997009,1.0,1.0,-3.1217777729034424,1.0556429624557495,2.0661349296569824,0.3526860773563385,0.8882898688316345,0.8882898688316345,0.0,169.57835388183594,144.0,62251.921875,0.0,2635.264404296875,1.0,279.156005859375,283.1279602050781,297.791015625,302.4739685058594,293.1499938964844,293.1499938964844,279.45001220703125,38977.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977771759033203,1.0,0.0,0.0,3.7430942058563232,3.743119716644287,9.348776757178712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8867.2001953125,0.0,1662.07080078125,1683.569091796875,0.0,2451.11962890625,0.9282245635986328,1.0,0.0,3.0,1.0,0.0
17839200,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.914467453956604,0.5055704712867737,0.4569626450538635,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9017017483711244,0.486917644739151,0.4628838300704956,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8515084981918335,0.409348726272583,0.2884221076965332,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8288156986236572,0.3753885626792907,0.3584710955619812,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042262554168701,0.2258683443069458,1.0331032276153564,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.9685363769531,297.2121887207031,284.8905029296875,1.0,0.5948463082313538,0.4512180685997009,0.4512180685997009,1.0,1.0,-3.1217777729034424,1.0556429624557495,2.0661349296569824,0.3526860773563385,0.8882898688316345,0.8882898688316345,0.0,169.57835388183594,144.0,62251.921875,0.0,2635.264404296875,1.0,279.156005859375,283.1279602050781,297.791015625,302.4739685058594,293.1499938964844,293.1499938964844,279.45001220703125,38977.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977771759033203,1.0,0.0,0.0,3.7430942058563232,3.743119716644287,9.348776757178712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8867.2001953125,0.0,1662.07080078125,1683.569091796875,0.0,2451.11962890625,0.9282245635986328,1.0,0.0,3.0,1.0,0.0
17839260,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345571398735046,0.505286455154419,0.4558825194835663,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227175712585448,0.4895268380641937,0.464590847492218,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680673837661743,0.4101641178131103,0.288435161113739,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443750143051147,0.3764531910419464,0.3587808310985565,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179611325263977,0.2262099236249923,1.0316919088363647,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9764099121094,297.21649169921875,285.0126647949219,1.0,0.5880221724510193,0.4502636194229126,0.4502636194229126,1.0,1.0,-3.121212959289551,1.0532008409500122,2.068011999130249,0.3500394821166992,0.996864914894104,0.996864914894104,0.0,157.84739685058594,132.0,61495.39453125,0.0,2571.708984375,1.0,279.4438171386719,283.26763916015625,297.7647705078125,302.3058166503906,293.1499938964844,293.1499938964844,279.1499938964844,33577.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905760407447815,1.0,0.0,0.0,3.845536947250366,3.84556245803833,9.867502512861392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9870.9990234375,0.0,1742.6885986328125,1683.569091796875,0.0,2385.59521484375,0.9474580883979796,1.0,0.0,3.0,1.0,0.0
17839320,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345571398735046,0.505286455154419,0.4558825194835663,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227175712585448,0.4895268380641937,0.464590847492218,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680673837661743,0.4101641178131103,0.288435161113739,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443750143051147,0.3764531910419464,0.3587808310985565,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179611325263977,0.2262099236249923,1.0316919088363647,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9764099121094,297.21649169921875,285.0126647949219,1.0,0.5880221724510193,0.4502636194229126,0.4502636194229126,1.0,1.0,-3.121212959289551,1.0532008409500122,2.068011999130249,0.3500394821166992,0.996864914894104,0.996864914894104,0.0,157.84739685058594,132.0,61495.39453125,0.0,2571.708984375,1.0,279.4438171386719,283.26763916015625,297.7647705078125,302.3058166503906,293.1499938964844,293.1499938964844,279.1499938964844,33577.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905760407447815,1.0,0.0,0.0,3.845536947250366,3.84556245803833,9.867502512861392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9870.9990234375,0.0,1742.6885986328125,1683.569091796875,0.0,2385.59521484375,0.9474580883979796,1.0,0.0,3.0,1.0,0.0
17839380,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.956109344959259,0.5035807490348816,0.4543294608592987,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.946979284286499,0.4912535846233368,0.4660404026508331,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.887030303478241,0.4101162552833557,0.2882785201072693,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.86229008436203,0.3768483102321625,0.3589287102222442,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7321141958236694,0.2261738628149032,1.03009295463562,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.9789733886719,297.2129211425781,284.89117431640625,1.0,0.581059992313385,0.4493092000484466,0.4493092000484466,1.0,1.0,-3.1191647052764893,1.050169825553894,2.0689947605133057,0.3473903238773346,0.8873470425605774,0.8873470425605774,0.0,146.39036560058594,120.0,62170.02734375,0.0,2506.77587890625,1.0,279.1560363769531,283.12823486328125,297.81182861328125,302.4891967773437,293.1499938964844,293.1499938964844,279.45001220703125,38972.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968397736549377,1.0,0.0,0.0,3.7379772663116455,3.73800277709961,9.323234735347796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8862.74609375,0.0,1656.0438232421875,1683.569091796875,0.0,2442.56787109375,0.9270883202552797,1.0,0.0,3.0,1.0,0.0
17839440,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.956109344959259,0.5035807490348816,0.4543294608592987,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.946979284286499,0.4912535846233368,0.4660404026508331,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.887030303478241,0.4101162552833557,0.2882785201072693,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.86229008436203,0.3768483102321625,0.3589287102222442,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7321141958236694,0.2261738628149032,1.03009295463562,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.9789733886719,297.2129211425781,284.89117431640625,1.0,0.581059992313385,0.4493092000484466,0.4493092000484466,1.0,1.0,-3.1191647052764893,1.050169825553894,2.0689947605133057,0.3473903238773346,0.8873470425605774,0.8873470425605774,0.0,146.39036560058594,120.0,62170.02734375,0.0,2506.77587890625,1.0,279.1560363769531,283.12823486328125,297.81182861328125,302.4891967773437,293.1499938964844,293.1499938964844,279.45001220703125,38972.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968397736549377,1.0,0.0,0.0,3.7379772663116455,3.73800277709961,9.323234735347796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8862.74609375,0.0,1656.0438232421875,1683.569091796875,0.0,2442.56787109375,0.9270883202552797,1.0,0.0,3.0,1.0,0.0
17839500,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9673922657966614,0.5033068656921387,0.4535166919231415,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9598355293273926,0.4924652576446533,0.466710478067398,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8978641033172607,0.4104311466217041,0.2881530821323395,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.872682511806488,0.3773038387298584,0.3589431345462799,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7400444746017456,0.2263002544641494,1.029033064842224,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.98223876953125,297.214111328125,285.0227966308594,1.0,0.5774658918380737,0.4488319754600525,0.4488319754600525,1.0,1.0,-3.1175787448883057,1.0484466552734375,2.069132089614868,0.3458673059940338,0.9758116602897644,0.9758116602897644,0.0,140.59060668945312,120.0,61279.61328125,0.0,2472.90087890625,1.0,279.404052734375,283.2746276855469,297.7725524902344,302.2586364746094,293.1499938964844,293.1499938964844,279.45001220703125,34534.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916308045387268,1.0,0.0,0.0,3.776647567749024,3.77667236328125,9.517133889858088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9169.12890625,0.0,1667.340087890625,1683.569091796875,0.0,2395.167236328125,0.9343842267990112,1.0,0.0,3.0,1.0,0.0
17839560,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.980144202709198,0.5032641291618347,0.4532153606414795,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9741255640983582,0.4938632547855377,0.46773761510849,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9115618467330932,0.4109458923339844,0.2882952988147735,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8855612277984619,0.377926230430603,0.3592419028282165,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499509453773499,0.2265579253435135,1.0288337469100952,285.0142822265625,284.95001220703125,299.50146484375,294.8057556152344,297.98687744140625,297.2172546386719,285.01287841796875,1.0,0.5739839673042297,0.4483665525913238,0.4483665525913238,1.0,1.0,-3.118738889694214,1.0477955341339111,2.0709433555603027,0.344850480556488,0.9957289695739746,0.9957289695739746,0.0,134.37782287597656,123.0,61421.71875,0.0,2442.06201171875,1.0,279.4436340332031,283.26739501953125,297.784912109375,302.3207702636719,293.1499938964844,293.1499938964844,279.1499938964844,33554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896912097930908,1.0,0.0,0.0,3.840991973876953,3.841017484664917,9.844192163654952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9865.544921875,0.0,1736.965087890625,1683.569091796875,0.0,2377.572509765625,0.946489691734314,1.0,0.0,3.0,1.0,0.0
17839620,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9900333285331726,0.5015191435813904,0.4518592357635498,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863815903663636,0.4955706894397735,0.4694164395332336,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.925203025341034,0.4108964800834656,0.2883198261260986,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.897707462310791,0.3783185482025146,0.3596339523792267,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7593276500701904,0.2265445441007614,1.0285136699676514,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.989501953125,297.213623046875,284.8929138183594,1.0,0.5712912082672119,0.4474357068538666,0.4474357068538666,1.0,1.0,-3.119248151779175,1.0457868576049805,2.0734612941741943,0.3426625728607178,0.8877888321876526,0.8877888321876526,0.0,129.1263885498047,126.0,62135.84765625,0.0,2415.08935546875,1.0,279.15606689453125,283.12872314453125,297.8313903808594,302.5054931640625,293.1499938964844,293.1499938964844,279.45001220703125,38900.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960218787193298,1.0,0.0,0.0,3.735501527786255,3.7355270385742174,9.310888913205416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8863.1640625,0.0,1652.596923828125,1683.569091796875,0.0,2435.111328125,0.9265053272247314,1.0,0.0,3.0,1.0,0.0
17839680,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9900333285331726,0.5015191435813904,0.4518592357635498,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863815903663636,0.4955706894397735,0.4694164395332336,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.925203025341034,0.4108964800834656,0.2883198261260986,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.897707462310791,0.3783185482025146,0.3596339523792267,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7593276500701904,0.2265445441007614,1.0285136699676514,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.989501953125,297.213623046875,284.8929138183594,1.0,0.5712912082672119,0.4474357068538666,0.4474357068538666,1.0,1.0,-3.119248151779175,1.0457868576049805,2.0734612941741943,0.3426625728607178,0.8877888321876526,0.8877888321876526,0.0,129.1263885498047,126.0,62135.84765625,0.0,2415.08935546875,1.0,279.15606689453125,283.12872314453125,297.8313903808594,302.5054931640625,293.1499938964844,293.1499938964844,279.45001220703125,38900.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960218787193298,1.0,0.0,0.0,3.735501527786255,3.7355270385742174,9.310888913205416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8863.1640625,0.0,1652.596923828125,1683.569091796875,0.0,2435.111328125,0.9265053272247314,1.0,0.0,3.0,1.0,0.0
17839740,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936273097991944,0.5010983347892761,0.4510467052459717,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917287826538086,0.4981196522712707,0.471463143825531,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.931235671043396,0.4116716384887695,0.2886013090610504,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031466841697692,0.3793456256389618,0.3603067696094513,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634015083312988,0.2268926501274109,1.0290346145629885,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99713134765625,297.21734619140625,285.0159912109375,1.0,0.570740818977356,0.4465048611164093,0.4465048611164093,1.0,1.0,-3.1224958896636963,1.0448144674301147,2.077681541442871,0.3409104943275451,0.9983856081962584,0.9983856081962584,0.0,127.22687530517578,129.0,61449.65625,0.0,2411.12451171875,1.0,279.4431457519531,283.26812744140625,297.8046569824219,302.3414611816406,293.1499938964844,293.1499938964844,279.1499938964844,33494.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890926003456116,1.0,0.0,0.0,3.841089010238648,3.8411145210266113,9.844690112004173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9872.0849609375,0.0,1736.611083984375,1683.569091796875,0.0,2372.148681640625,0.9466349482536316,1.0,0.0,3.0,1.0,0.0
17839800,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936273097991944,0.5010983347892761,0.4510467052459717,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917287826538086,0.4981196522712707,0.471463143825531,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.931235671043396,0.4116716384887695,0.2886013090610504,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031466841697692,0.3793456256389618,0.3603067696094513,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634015083312988,0.2268926501274109,1.0290346145629885,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99713134765625,297.21734619140625,285.0159912109375,1.0,0.570740818977356,0.4465048611164093,0.4465048611164093,1.0,1.0,-3.1224958896636963,1.0448144674301147,2.077681541442871,0.3409104943275451,0.9983856081962584,0.9983856081962584,0.0,127.22687530517578,129.0,61449.65625,0.0,2411.12451171875,1.0,279.4431457519531,283.26812744140625,297.8046569824219,302.3414611816406,293.1499938964844,293.1499938964844,279.1499938964844,33494.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890926003456116,1.0,0.0,0.0,3.841089010238648,3.8411145210266113,9.844690112004173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9872.0849609375,0.0,1736.611083984375,1683.569091796875,0.0,2372.148681640625,0.9466349482536316,1.0,0.0,3.0,1.0,0.0
17839860,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9918273687362672,0.4992150068283081,0.4497837424278259,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9916248321533204,0.4997158944606781,0.4732733368873596,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9298633337020874,0.4115234017372131,0.2887297868728637,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.90229469537735,0.3796422183513641,0.3608438074588775,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624345421791077,0.2267935574054718,1.0294537544250488,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9990539550781,297.2127380371094,284.8932800292969,1.0,0.5714184641838074,0.4455264806747436,0.4455264806747436,1.0,1.0,-3.124467372894287,1.0432040691375732,2.081263303756714,0.33921679854393,0.8903379440307617,0.8903379440307617,0.0,127.86663055419922,132.0,62211.93359375,0.0,2418.264892578125,1.0,279.156005859375,283.1260986328125,297.8500671386719,302.5297546386719,293.1499938964844,293.1499938964844,279.45001220703125,38778.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956539988517761,1.0,0.0,0.0,3.742599248886109,3.742624759674072,9.346305205326644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8874.79296875,0.0,1659.97021484375,1683.569091796875,0.0,2431.7587890625,0.9279798269271852,1.0,0.0,3.0,1.0,0.0
17839920,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9918273687362672,0.4992150068283081,0.4497837424278259,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9916248321533204,0.4997158944606781,0.4732733368873596,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9298633337020874,0.4115234017372131,0.2887297868728637,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.90229469537735,0.3796422183513641,0.3608438074588775,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624345421791077,0.2267935574054718,1.0294537544250488,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9990539550781,297.2127380371094,284.8932800292969,1.0,0.5714184641838074,0.4455264806747436,0.4455264806747436,1.0,1.0,-3.124467372894287,1.0432040691375732,2.081263303756714,0.33921679854393,0.8903379440307617,0.8903379440307617,0.0,127.86663055419922,132.0,62211.93359375,0.0,2418.264892578125,1.0,279.156005859375,283.1260986328125,297.8500671386719,302.5297546386719,293.1499938964844,293.1499938964844,279.45001220703125,38778.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956539988517761,1.0,0.0,0.0,3.742599248886109,3.742624759674072,9.346305205326644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8874.79296875,0.0,1659.97021484375,1683.569091796875,0.0,2431.7587890625,0.9279798269271852,1.0,0.0,3.0,1.0,0.0
17839980,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9889254570007324,0.4986676573753357,0.4489656090736389,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903560876846312,0.5021654963493347,0.475341796875,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9269088506698608,0.4122079014778137,0.2890346348285675,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000442624092102,0.380578339099884,0.3615499138832092,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7602909803390503,0.2270547151565551,1.030165672302246,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.00604248046875,297.2156066894531,285.0165710449219,1.0,0.5727511644363403,0.444548100233078,0.444548100233078,1.0,1.0,-3.128032922744751,1.0422040224075315,2.085829019546509,0.3375518023967743,1.0,1.0,0.0,129.2128448486328,135.0,61520.97265625,0.0,2432.21826171875,1.0,279.44384765625,283.2656555175781,297.8214111328125,302.3644104003906,293.1499938964844,293.1499938964844,279.1499938964844,33460.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888416051864624,1.0,0.0,0.0,3.849106311798096,3.84913182258606,9.885828831102117e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9888.4326171875,0.0,1746.1318359375,1683.569091796875,0.0,2369.875244140625,0.9481960535049438,1.0,0.0,3.0,1.0,0.0
17840040,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9889254570007324,0.4986676573753357,0.4489656090736389,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903560876846312,0.5021654963493347,0.475341796875,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9269088506698608,0.4122079014778137,0.2890346348285675,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000442624092102,0.380578339099884,0.3615499138832092,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7602909803390503,0.2270547151565551,1.030165672302246,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.00604248046875,297.2156066894531,285.0165710449219,1.0,0.5727511644363403,0.444548100233078,0.444548100233078,1.0,1.0,-3.128032922744751,1.0422040224075315,2.085829019546509,0.3375518023967743,1.0,1.0,0.0,129.2128448486328,135.0,61520.97265625,0.0,2432.21826171875,1.0,279.44384765625,283.2656555175781,297.8214111328125,302.3644104003906,293.1499938964844,293.1499938964844,279.1499938964844,33460.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888416051864624,1.0,0.0,0.0,3.849106311798096,3.84913182258606,9.885828831102117e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9888.4326171875,0.0,1746.1318359375,1683.569091796875,0.0,2369.875244140625,0.9481960535049438,1.0,0.0,3.0,1.0,0.0
17840100,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9869691133499146,0.4978156685829162,0.4485997259616852,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9892646670341492,0.5030314922332764,0.4764394462108612,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9248489141464232,0.4122123122215271,0.2892435789108276,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8984166979789734,0.3807852566242218,0.3619718551635742,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7588469386100769,0.2270429879426956,1.0308330059051514,284.876953125,284.95001220703125,299.59112548828125,294.8443603515625,298.007568359375,297.21417236328125,284.87274169921875,1.0,0.5736433267593384,0.444058895111084,0.444058895111084,1.0,1.0,-3.1304800510406494,1.0419411659240725,2.088538885116577,0.3369477987289428,0.9074338674545288,0.9074338674545288,0.0,130.1696319580078,135.0,62553.31640625,0.0,2441.975341796875,1.0,279.19384765625,283.1051025390625,297.8703308105469,302.611572265625,293.1499938964844,293.1499938964844,279.1499938964844,36912.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938708066940308,1.0,0.0,0.0,3.830856084823608,3.8308820724487305,9.792305490918809e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9575.1865234375,0.0,1751.0113525390625,1683.569091796875,0.0,2415.52490234375,0.9445934295654296,1.0,0.0,3.0,1.0,0.0
17840160,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9832565784454346,0.4966930449008941,0.4476878046989441,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.986607551574707,0.503678560256958,0.4771461486816406,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9206937551498412,0.4119895696640014,0.2891670167446136,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8950255513191223,0.3808000981807709,0.3620879352092743,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7559875249862671,0.2268853634595871,1.0306000709533691,284.8902893066406,284.95001220703125,299.6011657714844,294.8480224609375,298.0075988769531,297.2105407714844,284.8925476074219,1.0,0.5744567513465881,0.4435688257217407,0.4435688257217407,1.0,1.0,-3.1300041675567627,1.040566325187683,2.08943772315979,0.3358589112758636,0.8923251032829285,0.8923251032829285,0.0,131.67520141601562,138.0,62292.19140625,0.0,2449.1162109375,1.0,279.15643310546875,283.1223449707031,297.86572265625,302.5520935058594,293.1499938964844,293.1499938964844,279.45001220703125,38700.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954652905464172,1.0,0.0,0.0,3.751389741897583,3.751415252685547,9.390261084263328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8886.7802734375,0.0,1669.6903076171875,1683.569091796875,0.0,2430.0400390625,0.9299138188362122,1.0,0.0,3.0,1.0,0.0
17840220,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9780229926109314,0.4960654675960541,0.4468344151973724,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9833061099052428,0.5060723423957825,0.4791955947875976,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9153537154197692,0.4126192927360534,0.2894611358642578,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906569480895996,0.3816773295402527,0.3627752661705017,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521951198577881,0.2270918935537338,1.0312424898147583,285.01806640625,284.95001220703125,299.6213684082031,294.8549194335937,298.0143737792969,297.213134765625,285.0167541503906,1.0,0.5763359069824219,0.4425887167453766,0.4425887167453766,1.0,1.0,-3.13338565826416,1.0394681692123413,2.0939173698425293,0.3341704607009887,1.0,1.0,0.0,134.0437469482422,141.0,61580.80859375,0.0,2468.2412109375,1.0,279.4439392089844,283.2629699707031,297.83599853515625,302.38433837890625,293.1499938964844,293.1499938964844,279.1499938964844,33511.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887190580368042,1.0,0.0,0.0,3.855514526367188,3.8555402755737305,9.918774139805464e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9900.345703125,0.0,1754.388427734375,1683.569091796875,0.0,2368.76513671875,0.9496676325798036,1.0,0.0,3.0,1.0,0.0
