time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840280,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9780229926109314,0.4960654675960541,0.4468344151973724,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9833061099052428,0.5060723423957825,0.4791955947875976,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9153537154197692,0.4126192927360534,0.2894611358642578,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906569480895996,0.3816773295402527,0.3627752661705017,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521951198577881,0.2270918935537338,1.0312424898147583,285.01806640625,284.95001220703125,299.6213684082031,294.8549194335937,298.0143737792969,297.213134765625,285.0167541503906,1.0,0.5763359069824219,0.4425887167453766,0.4425887167453766,1.0,1.0,-3.13338565826416,1.0394681692123413,2.0939173698425293,0.3341704607009887,1.0,1.0,0.0,134.0437469482422,141.0,61580.80859375,0.0,2468.2412109375,1.0,279.4439392089844,283.2629699707031,297.83599853515625,302.38433837890625,293.1499938964844,293.1499938964844,279.1499938964844,33511.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887190580368042,1.0,0.0,0.0,3.855514526367188,3.8555402755737305,9.918774139805464e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9900.345703125,0.0,1754.388427734375,1683.569091796875,0.0,2368.76513671875,0.9496676325798036,1.0,0.0,3.0,1.0,0.0
17840340,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708365201950072,0.4940343797206878,0.4455195367336273,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784212708473206,0.507542610168457,0.4809779524803161,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.908467710018158,0.4123569428920746,0.2895772755146026,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848230242729187,0.3818499445915222,0.3632871806621551,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473313808441162,0.2268814146518707,1.0315849781036377,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0158386230469,297.2079772949219,284.892578125,1.0,0.5783225893974304,0.44160857796669,0.44160857796669,1.0,1.0,-3.135124444961548,1.0377217531204224,2.097402572631836,0.3324132859706878,0.8940780758857727,0.8940780758857727,0.0,137.0746612548828,144.0,62353.1171875,0.0,2487.785400390625,1.0,279.15679931640625,283.11944580078125,297.8785705566406,302.56964111328125,293.1499938964844,293.1499938964844,279.45001220703125,38669.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953347563743591,1.0,0.0,0.0,3.7584619522094727,3.758487462997437,9.425699545317912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8896.6728515625,0.0,1677.7882080078125,1683.569091796875,0.0,2428.85107421875,0.9314647912979126,1.0,0.0,3.0,1.0,0.0
17840400,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708365201950072,0.4940343797206878,0.4455195367336273,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784212708473206,0.507542610168457,0.4809779524803161,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.908467710018158,0.4123569428920746,0.2895772755146026,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848230242729187,0.3818499445915222,0.3632871806621551,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473313808441162,0.2268814146518707,1.0315849781036377,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0158386230469,297.2079772949219,284.892578125,1.0,0.5783225893974304,0.44160857796669,0.44160857796669,1.0,1.0,-3.135124444961548,1.0377217531204224,2.097402572631836,0.3324132859706878,0.8940780758857727,0.8940780758857727,0.0,137.0746612548828,144.0,62353.1171875,0.0,2487.785400390625,1.0,279.15679931640625,283.11944580078125,297.8785705566406,302.56964111328125,293.1499938964844,293.1499938964844,279.45001220703125,38669.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953347563743591,1.0,0.0,0.0,3.7584619522094727,3.758487462997437,9.425699545317912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8896.6728515625,0.0,1677.7882080078125,1683.569091796875,0.0,2428.85107421875,0.9314647912979126,1.0,0.0,3.0,1.0,0.0
17840460,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9647079706192015,0.4933422207832336,0.4446295201778412,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9745497703552246,0.5099335312843323,0.4830298721790313,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9032368659973145,0.4129272699356079,0.2898462116718292,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801993727684021,0.3826657235622406,0.3639366030693054,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434192895889282,0.2270594537258148,1.0321509838104248,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0227355957031,297.21063232421875,285.0172119140625,1.0,0.580337643623352,0.4406786262989044,0.4406786262989044,1.0,1.0,-3.1382973194122314,1.0366462469100952,2.1016509532928467,0.3307395279407501,1.0,1.0,0.0,139.7516632080078,147.0,61622.70703125,0.0,2508.230712890625,1.0,279.4439392089844,283.2606811523437,297.8480529785156,302.4003295898437,293.1499938964844,293.1499938964844,279.1499938964844,33574.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886143326759338,1.0,0.0,0.0,3.8603646755218506,3.8603901863098153,9.94374431684264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9909.12890625,0.0,1760.8487548828125,1683.569091796875,0.0,2367.81689453125,0.9507769346237184,1.0,0.0,3.0,1.0,0.0
17840520,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9647079706192015,0.4933422207832336,0.4446295201778412,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9745497703552246,0.5099335312843323,0.4830298721790313,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9032368659973145,0.4129272699356079,0.2898462116718292,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801993727684021,0.3826657235622406,0.3639366030693054,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434192895889282,0.2270594537258148,1.0321509838104248,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0227355957031,297.21063232421875,285.0172119140625,1.0,0.580337643623352,0.4406786262989044,0.4406786262989044,1.0,1.0,-3.1382973194122314,1.0366462469100952,2.1016509532928467,0.3307395279407501,1.0,1.0,0.0,139.7516632080078,147.0,61622.70703125,0.0,2508.230712890625,1.0,279.4439392089844,283.2606811523437,297.8480529785156,302.4003295898437,293.1499938964844,293.1499938964844,279.1499938964844,33574.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886143326759338,1.0,0.0,0.0,3.8603646755218506,3.8603901863098153,9.94374431684264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9909.12890625,0.0,1760.8487548828125,1683.569091796875,0.0,2367.81689453125,0.9507769346237184,1.0,0.0,3.0,1.0,0.0
17840580,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568975567817688,0.491247147321701,0.4432640671730041,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693797826766968,0.5114127397537231,0.4848275482654571,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8970188498497009,0.4125863015651703,0.289915919303894,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745125532150269,0.3827585279941559,0.3643846213817596,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387661933898926,0.226826474070549,1.0324255228042605,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0243835449219,297.20562744140625,284.89239501953125,1.0,0.5823776721954346,0.4397486448287964,0.4397486448287964,1.0,1.0,-3.139779090881348,1.034914493560791,2.1048645973205566,0.328960657119751,0.8952260613441467,0.8952260613441467,0.0,142.95680236816406,150.0,62398.39453125,0.0,2528.26318359375,1.0,279.1567687988281,283.116455078125,297.8893737792969,302.5843505859375,293.1499938964844,293.1499938964844,279.45001220703125,38666.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952380776405334,1.0,0.0,0.0,3.76398515701294,3.7640109062194815,9.453423217564704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8903.2744140625,0.0,1684.2957763671875,1683.569091796875,0.0,2427.969970703125,0.9326867461204528,1.0,0.0,3.0,1.0,0.0
17840640,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568975567817688,0.491247147321701,0.4432640671730041,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693797826766968,0.5114127397537231,0.4848275482654571,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8970188498497009,0.4125863015651703,0.289915919303894,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745125532150269,0.3827585279941559,0.3643846213817596,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387661933898926,0.226826474070549,1.0324255228042605,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0243835449219,297.20562744140625,284.89239501953125,1.0,0.5823776721954346,0.4397486448287964,0.4397486448287964,1.0,1.0,-3.139779090881348,1.034914493560791,2.1048645973205566,0.328960657119751,0.8952260613441467,0.8952260613441467,0.0,142.95680236816406,150.0,62398.39453125,0.0,2528.26318359375,1.0,279.1567687988281,283.116455078125,297.8893737792969,302.5843505859375,293.1499938964844,293.1499938964844,279.45001220703125,38666.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952380776405334,1.0,0.0,0.0,3.76398515701294,3.7640109062194815,9.453423217564704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8903.2744140625,0.0,1684.2957763671875,1683.569091796875,0.0,2427.969970703125,0.9326867461204528,1.0,0.0,3.0,1.0,0.0
17840700,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9529181718826294,0.4907562434673309,0.4425452053546905,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9667519330978394,0.5125122666358948,0.4856731593608856,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8939318060874939,0.4127414226531982,0.2898959815502167,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8717009425163269,0.3830516338348388,0.3645372092723846,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7364453077316284,0.2268399894237518,1.0322505235671997,285.0218811035156,284.95001220703125,299.6927490234375,294.8742370605469,298.0271911621094,297.2059936523437,285.0252380371094,1.0,0.5833228826522827,0.4392836689949035,0.4392836689949035,1.0,1.0,-3.1398744583129883,1.0338141918182373,2.106060266494751,0.3278274834156036,0.9845805168151855,0.9845805168151855,0.0,144.5403594970703,150.0,61502.53125,0.0,2536.942626953125,1.0,279.4047546386719,283.2638854980469,297.8480529785156,302.3525085449219,293.1499938964844,293.1499938964844,279.45001220703125,34497.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902887463569641,1.0,0.0,0.0,3.801378011703491,3.801403284072876,9.642184295444167e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9211.98828125,0.0,1696.4852294921875,1683.569091796875,0.0,2382.98974609375,0.9398714303970336,1.0,0.0,3.0,1.0,0.0
17840760,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9504355788230896,0.4905056655406952,0.4423272609710693,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.965415060520172,0.5138170123100281,0.4868943989276886,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.892156720161438,0.4131028950214386,0.2901431918144226,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8701083660125732,0.383517861366272,0.3649757206439972,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7350800633430481,0.2269845455884933,1.032917022705078,285.0189819335937,284.95001220703125,299.7030639648437,294.8763122558594,298.03143310546875,297.2084350585937,285.017822265625,1.0,0.5844022631645203,0.438827633857727,0.438827633857727,1.0,1.0,-3.1427035331726074,1.033759832382202,2.1089437007904053,0.3271464705467224,1.0,1.0,0.0,145.72792053222656,153.0,61652.5234375,0.0,2548.80078125,1.0,279.44384765625,283.2586364746094,297.8575134277344,302.4126281738281,293.1499938964844,293.1499938964844,279.1499938964844,33619.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885528206825256,1.0,0.0,0.0,3.8640735149383545,3.8640992641448975,9.96286075860553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9915.3193359375,0.0,1765.77587890625,1683.569091796875,0.0,2367.260009765625,0.9516848921775818,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9429504871368408,0.4884831309318542,0.441031277179718,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9605922102928162,0.5152411460876465,0.4886462390422821,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8866680264472961,0.4127542376518249,0.2902070581912994,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8651524186134338,0.3835784494876861,0.3653912246227264,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7310159206390381,0.2267512083053589,1.0331768989562988,284.8879089355469,284.95001220703125,299.7228088378906,294.8798217773437,298.033203125,297.20391845703125,284.88995361328125,1.0,0.5863549113273621,0.4379557073116302,0.4379557073116302,1.0,1.0,-3.1441500186920166,1.0321497917175293,2.112000226974488,0.3253822922706604,0.8964173197746277,0.8964173197746277,0.0,148.80860900878906,153.0,62445.2734375,0.0,2568.14208984375,1.0,279.1579284667969,283.11151123046875,297.8989562988281,302.60076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951822876930237,1.0,0.0,0.0,3.772620916366577,3.772646427154541,9.496850452705984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9479.2333984375,0.0,1694.79833984375,1683.569091796875,0.0,2427.46240234375,0.9345776438713074,1.0,0.0,3.0,1.0,0.0
17840880,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.94253671169281,0.4883968532085418,0.4409469366073608,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9603110551834106,0.5153087377548218,0.4887072145938873,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8863625526428223,0.412738561630249,0.290195107460022,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8648764491081238,0.3835804462432861,0.365393728017807,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7307891845703125,0.2267378121614456,1.0331345796585083,284.8901062011719,284.95001220703125,299.7237243652344,294.8799743652344,298.0332946777344,297.2037048339844,284.8920593261719,1.0,0.5864348411560059,0.4379155337810516,0.4379155337810516,1.0,1.0,-3.144059658050537,1.0320171117782593,2.1120424270629883,0.3252691328525543,0.8961451053619385,0.8961451053619385,0.0,148.96755981445312,156.0,62430.24609375,0.0,2568.8193359375,1.0,279.1568298339844,283.1134948730469,297.8974914550781,302.59552001953125,293.1499938964844,293.1499938964844,279.45001220703125,38652.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951731085777283,1.0,0.0,0.0,3.7687947750091553,3.768820524215698,9.477597586737828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8908.03125,0.0,1689.8895263671875,1683.569091796875,0.0,2427.37841796875,0.9337389469146729,1.0,0.0,3.0,1.0,0.0
17840940,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9361351728439332,0.4876378774642944,0.4399946928024292,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.956468939781189,0.5177344083786011,0.4907909333705902,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8818672299385071,0.4132393300533294,0.2904101312160492,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8608536124229431,0.3843188881874084,0.3659631013870239,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7273725271224976,0.2268837690353393,1.033571481704712,285.0192565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.04052734375,297.206787109375,285.0180969238281,1.0,0.5884445309638977,0.4370034337043762,0.4370034337043762,1.0,1.0,-3.146878957748413,1.030835747718811,2.116043329238892,0.3233554065227508,1.0,1.0,0.0,151.7553253173828,159.0,61669.70703125,0.0,2589.305419921875,1.0,279.4440002441406,283.2562866210937,297.8642272949219,302.4217224121094,293.1499938964844,293.1499938964844,279.1499938964844,33676.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788517951965332,1.0,0.0,0.0,3.867622375488281,3.867648124694824,9.98116888695222e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9919.8388671875,0.0,1770.6065673828125,1683.569091796875,0.0,2366.9443359375,0.9524325728416444,1.0,0.0,3.0,1.0,0.0
17841000,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9361351728439332,0.4876378774642944,0.4399946928024292,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.956468939781189,0.5177344083786011,0.4907909333705902,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8818672299385071,0.4132393300533294,0.2904101312160492,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8608536124229431,0.3843188881874084,0.3659631013870239,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7273725271224976,0.2268837690353393,1.033571481704712,285.0192565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.04052734375,297.206787109375,285.0180969238281,1.0,0.5884445309638977,0.4370034337043762,0.4370034337043762,1.0,1.0,-3.146878957748413,1.030835747718811,2.116043329238892,0.3233554065227508,1.0,1.0,0.0,151.7553253173828,159.0,61669.70703125,0.0,2589.305419921875,1.0,279.4440002441406,283.2562866210937,297.8642272949219,302.4217224121094,293.1499938964844,293.1499938964844,279.1499938964844,33676.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788517951965332,1.0,0.0,0.0,3.867622375488281,3.867648124694824,9.98116888695222e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9919.8388671875,0.0,1770.6065673828125,1683.569091796875,0.0,2366.9443359375,0.9524325728416444,1.0,0.0,3.0,1.0,0.0
17841060,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9284772276878356,0.4855213761329651,0.4386063516139984,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9515520334243774,0.5192434787750244,0.4926225841045379,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8765348196029663,0.412861168384552,0.2904533445835113,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560915589332581,0.384362518787384,0.3663646280765533,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.723368763923645,0.2266265004873275,1.0337464809417725,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0425720214844,297.20233154296875,284.8920593261719,1.0,0.590461254119873,0.4360895752906799,0.4360895752906799,1.0,1.0,-3.1481666564941406,1.029052495956421,2.11911416053772,0.321387767791748,0.8969916701316833,0.8969916701316833,0.0,155.00132751464844,162.0,62448.76953125,0.0,2609.267333984375,1.0,279.1567077636719,283.1107482910156,297.90264892578125,302.6025695800781,293.1499938964844,293.1499938964844,279.45001220703125,38660.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795182466506958,1.0,0.0,0.0,3.772420883178711,3.772446393966675,9.495843187323772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8910.525390625,0.0,1694.2569580078125,1683.569091796875,0.0,2427.4638671875,0.9345510005950928,1.0,0.0,3.0,1.0,0.0
17841120,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9284772276878356,0.4855213761329651,0.4386063516139984,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9515520334243774,0.5192434787750244,0.4926225841045379,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8765348196029663,0.412861168384552,0.2904533445835113,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560915589332581,0.384362518787384,0.3663646280765533,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.723368763923645,0.2266265004873275,1.0337464809417725,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0425720214844,297.20233154296875,284.8920593261719,1.0,0.590461254119873,0.4360895752906799,0.4360895752906799,1.0,1.0,-3.1481666564941406,1.029052495956421,2.11911416053772,0.321387767791748,0.8969916701316833,0.8969916701316833,0.0,155.00132751464844,162.0,62448.76953125,0.0,2609.267333984375,1.0,279.1567077636719,283.1107482910156,297.90264892578125,302.6025695800781,293.1499938964844,293.1499938964844,279.45001220703125,38660.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795182466506958,1.0,0.0,0.0,3.772420883178711,3.772446393966675,9.495843187323772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8910.525390625,0.0,1694.2569580078125,1683.569091796875,0.0,2427.4638671875,0.9345510005950928,1.0,0.0,3.0,1.0,0.0
17841180,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.92240971326828,0.4847558438777923,0.4376477003097534,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9479151368141174,0.5217006206512451,0.4947315156459808,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8724164962768555,0.4133529961109161,0.2906608879566192,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8524410724639893,0.385087639093399,0.3669194877147674,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.720143735408783,0.226763978600502,1.0341413021087646,285.0196533203125,284.95001220703125,299.7863464355469,294.88623046875,298.04998779296875,297.2056884765625,285.0185241699219,1.0,0.5924539566040039,0.435175746679306,0.435175746679306,1.0,1.0,-3.1509313583374023,1.0278314352035522,2.12310004234314,0.3194120526313782,1.0,1.0,0.0,157.78973388671875,165.0,61675.953125,0.0,2629.711181640625,1.0,279.44403076171875,283.25408935546875,297.8677673339844,302.4264831542969,293.1499938964844,293.1499938964844,279.1499938964844,33717.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885503768920898,1.0,0.0,0.0,3.870182752609253,3.870208501815796,9.994388392442488e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9921.755859375,0.0,1774.0950927734375,1683.569091796875,0.0,2367.23779296875,0.9530205130577089,1.0,0.0,3.0,1.0,0.0
17841240,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.92240971326828,0.4847558438777923,0.4376477003097534,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9479151368141174,0.5217006206512451,0.4947315156459808,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8724164962768555,0.4133529961109161,0.2906608879566192,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8524410724639893,0.385087639093399,0.3669194877147674,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.720143735408783,0.226763978600502,1.0341413021087646,285.0196533203125,284.95001220703125,299.7863464355469,294.88623046875,298.04998779296875,297.2056884765625,285.0185241699219,1.0,0.5924539566040039,0.435175746679306,0.435175746679306,1.0,1.0,-3.1509313583374023,1.0278314352035522,2.12310004234314,0.3194120526313782,1.0,1.0,0.0,157.78973388671875,165.0,61675.953125,0.0,2629.711181640625,1.0,279.44403076171875,283.25408935546875,297.8677673339844,302.4264831542969,293.1499938964844,293.1499938964844,279.1499938964844,33717.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885503768920898,1.0,0.0,0.0,3.870182752609253,3.870208501815796,9.994388392442488e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9921.755859375,0.0,1774.0950927734375,1683.569091796875,0.0,2367.23779296875,0.9530205130577089,1.0,0.0,3.0,1.0,0.0
17841300,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9195653200149536,0.4838400781154632,0.4372261464595794,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9462476372718812,0.5225852727890015,0.495866596698761,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8705286383628845,0.4132799804210663,0.2908267974853515,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8507766127586365,0.3852047622203827,0.367273211479187,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7186641097068787,0.2267066985368728,1.0346722602844238,284.8788452148437,284.95001220703125,299.7969055175781,294.8865661621094,298.0518798828125,297.2047119140625,284.874267578125,1.0,0.5935273170471191,0.4347188472747803,0.4347188472747803,1.0,1.0,-3.1530585289001465,1.027485966682434,2.125572443008423,0.3186531066894531,0.9144190549850464,0.9144190549850464,0.0,159.19190979003906,165.0,62725.6640625,0.0,2641.451171875,1.0,279.1934814453125,283.0927124023437,297.9128723144531,302.6693420410156,293.1499938964844,293.1499938964844,279.1499938964844,36838.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793591320514679,1.0,0.0,0.0,3.853905916213989,3.8539321422576895,9.91049773801933e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9607.5361328125,0.0,1778.7017822265625,1683.569091796875,0.0,2412.98291015625,0.9498105645179749,1.0,0.0,3.0,1.0,0.0
17841360,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9153425097465516,0.4826478958129883,0.4362698197364807,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.943282961845398,0.5232409238815308,0.4965970516204834,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.867549479007721,0.4129704535007477,0.2907032668590545,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8481280207633972,0.3851211369037628,0.3673140108585357,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7163270115852356,0.2265016436576843,1.0342968702316284,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.05224609375,297.2015075683594,284.8914489746094,1.0,0.5944570302963257,0.4342754781246185,0.4342754781246185,1.0,1.0,-3.1522395610809326,1.0260721445083618,2.126167297363281,0.3174600005149841,0.8973347544670105,0.8973347544670105,0.0,161.02493286132812,168.0,62455.63671875,0.0,2649.697265625,1.0,279.15631103515625,283.1074523925781,297.90496826171875,302.6064147949219,293.1499938964844,293.1499938964844,279.45001220703125,38687.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952589988708496,1.0,0.0,0.0,3.775290012359619,3.775315761566162,9.510293921266566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8910.0556640625,0.0,1697.874755859375,1683.569091796875,0.0,2428.160888671875,0.9352166056632996,1.0,0.0,3.0,1.0,0.0
17841420,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.909850776195526,0.4818757176399231,0.435301661491394,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9398724436759948,0.5257319808006287,0.4987317621707916,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8637651801109314,0.4134519696235657,0.2909014225006103,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447924852371216,0.3858333826065063,0.3678537607192993,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131785750389099,0.2266313582658767,1.0346516370773315,285.0199584960937,284.95001220703125,299.82867431640625,294.88623046875,298.0598449707031,297.205078125,285.0188903808594,1.0,0.596435010433197,0.4333887994289398,0.4333887994289398,1.0,1.0,-3.1549463272094727,1.0248788595199585,2.130067586898804,0.31554114818573,1.0,1.0,0.0,163.81881713867188,171.0,61673.828125,0.0,2670.11572265625,1.0,279.44403076171875,283.2517395019531,297.86798095703125,302.4273376464844,293.1499938964844,293.1499938964844,279.1499938964844,33753.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886592149734497,1.0,0.0,0.0,3.872373342514038,3.87239933013916,1.0005705917137675e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9921.736328125,0.0,1777.099609375,1683.569091796875,0.0,2368.22314453125,0.953528881072998,1.0,0.0,3.0,1.0,0.0
17841480,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.909850776195526,0.4818757176399231,0.435301661491394,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9398724436759948,0.5257319808006287,0.4987317621707916,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8637651801109314,0.4134519696235657,0.2909014225006103,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447924852371216,0.3858333826065063,0.3678537607192993,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131785750389099,0.2266313582658767,1.0346516370773315,285.0199584960937,284.95001220703125,299.82867431640625,294.88623046875,298.0598449707031,297.205078125,285.0188903808594,1.0,0.596435010433197,0.4333887994289398,0.4333887994289398,1.0,1.0,-3.1549463272094727,1.0248788595199585,2.130067586898804,0.31554114818573,1.0,1.0,0.0,163.81881713867188,171.0,61673.828125,0.0,2670.11572265625,1.0,279.44403076171875,283.2517395019531,297.86798095703125,302.4273376464844,293.1499938964844,293.1499938964844,279.1499938964844,33753.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886592149734497,1.0,0.0,0.0,3.872373342514038,3.87239933013916,1.0005705917137675e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9921.736328125,0.0,1777.099609375,1683.569091796875,0.0,2368.22314453125,0.953528881072998,1.0,0.0,3.0,1.0,0.0
17841540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.903652548789978,0.4797707498073578,0.4339199960231781,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355175495147704,0.5272986888885498,0.5006218552589417,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592849969863892,0.4130603373050689,0.2909354269504547,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.840834379196167,0.3858521580696106,0.3682337403297424,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093884348869324,0.2263609617948532,1.0347694158554075,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.062255859375,297.2010803222656,284.8909912109375,1.0,0.5984240770339966,0.4325021207332611,0.4325021207332611,1.0,1.0,-3.1562063694000244,1.0231208801269531,2.133085489273072,0.3136306703090668,0.8977652192115784,0.8977652192115784,0.0,167.05850219726562,174.0,62461.58984375,0.0,2690.071533203125,1.0,279.1568298339844,283.1041259765625,297.9029541015625,302.6050109863281,293.1499938964844,293.1499938964844,279.45001220703125,38645.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953985929489136,1.0,0.0,0.0,3.779564142227173,3.779589891433716,9.531839282317378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8911.0927734375,0.0,1702.647216796875,1683.569091796875,0.0,2429.4326171875,0.9360283017158508,1.0,0.0,3.0,1.0,0.0
17841600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.903652548789978,0.4797707498073578,0.4339199960231781,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355175495147704,0.5272986888885498,0.5006218552589417,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592849969863892,0.4130603373050689,0.2909354269504547,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.840834379196167,0.3858521580696106,0.3682337403297424,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093884348869324,0.2263609617948532,1.0347694158554075,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.062255859375,297.2010803222656,284.8909912109375,1.0,0.5984240770339966,0.4325021207332611,0.4325021207332611,1.0,1.0,-3.1562063694000244,1.0231208801269531,2.133085489273072,0.3136306703090668,0.8977652192115784,0.8977652192115784,0.0,167.05850219726562,174.0,62461.58984375,0.0,2690.071533203125,1.0,279.1568298339844,283.1041259765625,297.9029541015625,302.6050109863281,293.1499938964844,293.1499938964844,279.45001220703125,38645.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953985929489136,1.0,0.0,0.0,3.779564142227173,3.779589891433716,9.531839282317378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8911.0927734375,0.0,1702.647216796875,1683.569091796875,0.0,2429.4326171875,0.9360283017158508,1.0,0.0,3.0,1.0,0.0
17841660,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941491842269897,0.4769903421401977,0.4316352009773254,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9268041253089904,0.5276889801025391,0.5013245940208435,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.851337194442749,0.4114296436309814,0.2900561392307281,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8334546089172363,0.3843636810779571,0.3672583103179931,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013208270072937,0.2241506576538086,1.0275081396102903,285.0047302246094,284.95001220703125,299.8727722167969,294.88140869140625,298.0556335449219,297.1838073730469,285.0027770996094,1.0,0.5994486212730408,0.4316593408584595,0.4316593408584595,1.0,1.0,-3.143354654312134,1.016218662261963,2.127135992050171,0.309753954410553,0.9973318576812744,0.9973318576812744,0.0,171.86245727539062,177.0,61396.453125,0.0,2690.3271484375,1.0,279.44403076171875,283.2385559082031,297.8623046875,302.41094970703125,293.1499938964844,293.1499938964844,279.1499938964844,33891.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788711428642273,1.0,0.0,0.0,3.869396209716797,3.86942195892334,9.990326361730697e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9887.0263671875,0.0,1774.50634765625,1683.569091796875,0.0,2368.696044921875,0.9530019760131836,1.0,0.0,3.0,1.0,0.0
17841720,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941491842269897,0.4769903421401977,0.4316352009773254,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9268041253089904,0.5276889801025391,0.5013245940208435,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.851337194442749,0.4114296436309814,0.2900561392307281,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8334546089172363,0.3843636810779571,0.3672583103179931,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013208270072937,0.2241506576538086,1.0275081396102903,285.0047302246094,284.95001220703125,299.8727722167969,294.88140869140625,298.0556335449219,297.1838073730469,285.0027770996094,1.0,0.5994486212730408,0.4316593408584595,0.4316593408584595,1.0,1.0,-3.143354654312134,1.016218662261963,2.127135992050171,0.309753954410553,0.9973318576812744,0.9973318576812744,0.0,171.86245727539062,177.0,61396.453125,0.0,2690.3271484375,1.0,279.44403076171875,283.2385559082031,297.8623046875,302.41094970703125,293.1499938964844,293.1499938964844,279.1499938964844,33891.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788711428642273,1.0,0.0,0.0,3.869396209716797,3.86942195892334,9.990326361730697e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9887.0263671875,0.0,1774.50634765625,1683.569091796875,0.0,2368.696044921875,0.9530019760131836,1.0,0.0,3.0,1.0,0.0
17841780,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862339854240417,0.4739326238632202,0.4292583763599396,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199529886245728,0.5280914902687073,0.5019853115081787,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.844993531703949,0.4099372029304504,0.2892131209373474,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.827515184879303,0.3831180930137634,0.3663070797920227,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.69452965259552,0.2223975211381912,1.020336389541626,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0521850585937,297.17010498046875,284.88104248046875,1.0,0.6000317931175232,0.4308165609836578,0.4308165609836578,1.0,1.0,-3.1305131912231445,1.009337067604065,2.121176242828369,0.3057905435562134,0.8792088627815247,0.8792088627815247,0.0,175.8043670654297,180.0,61725.09765625,0.0,2685.972900390625,1.0,279.1559753417969,283.1031799316406,297.8888854980469,302.5478515625,293.1499938964844,293.1499938964844,279.45001220703125,39688.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946147322654724,1.0,0.0,0.0,3.734236001968384,3.734261512756348,9.304580430580244e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8826.1259765625,0.0,1657.1512451171875,1683.569091796875,0.0,2422.294677734375,0.9267523884773254,1.0,0.0,3.0,1.0,0.0
17841840,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862339854240417,0.4739326238632202,0.4292583763599396,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199529886245728,0.5280914902687073,0.5019853115081787,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.844993531703949,0.4099372029304504,0.2892131209373474,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.827515184879303,0.3831180930137634,0.3663070797920227,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.69452965259552,0.2223975211381912,1.020336389541626,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0521850585937,297.17010498046875,284.88104248046875,1.0,0.6000317931175232,0.4308165609836578,0.4308165609836578,1.0,1.0,-3.1305131912231445,1.009337067604065,2.121176242828369,0.3057905435562134,0.8792088627815247,0.8792088627815247,0.0,175.8043670654297,180.0,61725.09765625,0.0,2685.972900390625,1.0,279.1559753417969,283.1031799316406,297.8888854980469,302.5478515625,293.1499938964844,293.1499938964844,279.45001220703125,39688.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946147322654724,1.0,0.0,0.0,3.734236001968384,3.734261512756348,9.304580430580244e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8826.1259765625,0.0,1657.1512451171875,1683.569091796875,0.0,2422.294677734375,0.9267523884773254,1.0,0.0,3.0,1.0,0.0
17841900,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8832182884216309,0.4731576144695282,0.4282495081424713,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.917604684829712,0.5288828015327454,0.5024820566177368,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426716923713684,0.4097436964511871,0.2889115810394287,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8253333568572998,0.3829653859138489,0.3659858107566833,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6919611692428589,0.2218758016824722,1.017498254776001,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.0546569824219,297.1688232421875,285.0126953125,1.0,0.6003046631813049,0.4303951561450958,0.4303951561450958,1.0,1.0,-3.125727653503418,1.0065137147903442,2.119213819503784,0.3039455711841583,0.964739978313446,0.964739978313446,0.0,177.31871032714844,180.0,60729.1328125,0.0,2684.602294921875,1.0,279.4038391113281,283.25067138671875,297.8397521972656,302.2976379394531,293.1499938964844,293.1499938964844,279.45001220703125,34966.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891607880592346,1.0,0.0,0.0,3.765956878662109,3.765981912612915,9.463329888603766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9118.970703125,0.0,1658.0657958984375,1683.569091796875,0.0,2372.765869140625,0.9323536157608032,1.0,0.0,3.0,1.0,0.0
17841960,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8814760446548462,0.4726554453372955,0.4277916252613067,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9166173338890076,0.529935896396637,0.5034437775611877,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8414385914802551,0.4098139703273773,0.2889377772808075,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241590857505798,0.3830510675907135,0.366037517786026,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6904262900352478,0.221568301320076,1.015959858894348,285.0035705566406,284.95001220703125,299.92596435546875,294.8650207519531,298.0596923828125,297.17047119140625,285.0022277832031,1.0,0.6007649302482605,0.4301470220088959,0.4301470220088959,1.0,1.0,-3.124572992324829,1.0054404735565186,2.1191325187683105,0.3030838072299957,0.9805652499198914,0.9805652499198914,0.0,178.34458923339844,183.0,60778.28125,0.0,2687.797119140625,1.0,279.4435729980469,283.24371337890625,297.842529296875,302.3425598144531,293.1499938964844,293.1499938964844,279.1499938964844,33946.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870786786079407,1.0,0.0,0.0,3.8241162300109854,3.82414174079895,9.757879979588324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9795.5419921875,0.0,1719.54541015625,1683.569091796875,0.0,2353.922119140625,0.9429190754890442,1.0,0.0,3.0,1.0,0.0
17842020,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764483332633972,0.4702662229537964,0.4260858595371246,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131301641464232,0.5310654044151306,0.5048581957817078,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8377922177314758,0.4090464413166046,0.2886604070663452,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207263350486755,0.3825254142284393,0.365838348865509,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.686494767665863,0.2206294238567352,1.0127257108688354,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0648803710937,297.1658020019531,284.892333984375,1.0,0.6017347574234009,0.4296507239341736,0.4296507239341736,1.0,1.0,-3.119768142700196,1.0024104118347168,2.1173577308654785,0.3012235164642334,0.8751960396766663,0.8751960396766663,0.0,181.1303253173828,186.0,61249.03515625,0.0,2693.138427734375,1.0,279.1565246582031,283.1163635253906,297.86785888671875,302.4881896972656,293.1499938964844,293.1499938964844,279.45001220703125,39336.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932853102684021,1.0,0.0,0.0,3.6942896842956543,3.69431471824646,9.106577181228204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8775.05859375,0.0,1608.2679443359375,1683.569091796875,0.0,2410.19970703125,0.9178467392921448,1.0,0.0,3.0,1.0,0.0
17842080,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764483332633972,0.4702662229537964,0.4260858595371246,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131301641464232,0.5310654044151306,0.5048581957817078,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8377922177314758,0.4090464413166046,0.2886604070663452,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207263350486755,0.3825254142284393,0.365838348865509,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.686494767665863,0.2206294238567352,1.0127257108688354,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0648803710937,297.1658020019531,284.892333984375,1.0,0.6017347574234009,0.4296507239341736,0.4296507239341736,1.0,1.0,-3.119768142700196,1.0024104118347168,2.1173577308654785,0.3012235164642334,0.8751960396766663,0.8751960396766663,0.0,181.1303253173828,186.0,61249.03515625,0.0,2693.138427734375,1.0,279.1565246582031,283.1163635253906,297.86785888671875,302.4881896972656,293.1499938964844,293.1499938964844,279.45001220703125,39336.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932853102684021,1.0,0.0,0.0,3.6942896842956543,3.69431471824646,9.106577181228204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8775.05859375,0.0,1608.2679443359375,1683.569091796875,0.0,2410.19970703125,0.9178467392921448,1.0,0.0,3.0,1.0,0.0
