time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842140,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8726017475128174,0.4692472517490387,0.4249173998832702,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108677506446838,0.5332471132278442,0.5067008137702942,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8350977301597595,0.4092347621917724,0.2886535823345184,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181548714637756,0.382778912782669,0.3659391403198242,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834734082221985,0.2202273309230804,1.0105855464935305,285.00897216796875,284.95001220703125,299.9882507324219,294.8373413085937,298.0771179199219,297.1703186035156,285.0074462890625,1.0,0.6029069423675537,0.4291544258594513,0.4291544258594513,1.0,1.0,-3.1181085109710693,1.000563144683838,2.1175453662872314,0.2996180355548858,0.9777153730392456,0.9777153730392456,0.0,183.4930114746093,189.0,60439.51953125,0.0,2702.444091796875,1.0,279.4435119628906,283.2486267089844,297.81793212890625,302.2924194335937,293.1499938964844,293.1499938964844,279.1499938964844,33632.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864130735397339,1.0,0.0,0.0,3.798172235488892,3.798197269439697,9.625928214518351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9744.123046875,0.0,1685.91455078125,1683.569091796875,0.0,2347.906005859375,0.936767876148224,1.0,0.0,3.0,1.0,0.0
17842200,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8726017475128174,0.4692472517490387,0.4249173998832702,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108677506446838,0.5332471132278442,0.5067008137702942,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8350977301597595,0.4092347621917724,0.2886535823345184,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181548714637756,0.382778912782669,0.3659391403198242,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834734082221985,0.2202273309230804,1.0105855464935305,285.00897216796875,284.95001220703125,299.9882507324219,294.8373413085937,298.0771179199219,297.1703186035156,285.0074462890625,1.0,0.6029069423675537,0.4291544258594513,0.4291544258594513,1.0,1.0,-3.1181085109710693,1.000563144683838,2.1175453662872314,0.2996180355548858,0.9777153730392456,0.9777153730392456,0.0,183.4930114746093,189.0,60439.51953125,0.0,2702.444091796875,1.0,279.4435119628906,283.2486267089844,297.81793212890625,302.2924194335937,293.1499938964844,293.1499938964844,279.1499938964844,33632.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864130735397339,1.0,0.0,0.0,3.798172235488892,3.798197269439697,9.625928214518351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9744.123046875,0.0,1685.91455078125,1683.569091796875,0.0,2347.906005859375,0.936767876148224,1.0,0.0,3.0,1.0,0.0
17842260,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8678451180458069,0.4669682383537292,0.4233335554599762,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077218174934388,0.5345253944396973,0.5082899332046509,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.831696093082428,0.4086031913757324,0.2884939908981323,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148772716522217,0.382384181022644,0.3658992648124695,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799373030662537,0.2195049375295639,1.008522868156433,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0843200683594,297.1672668457031,284.8950500488281,1.0,0.6042220592498779,0.4284800291061401,0.4284800291061401,1.0,1.0,-3.115403413772583,0.99788236618042,2.117521047592163,0.2976053059101105,0.8735325932502747,0.8735325932502747,0.0,186.43199157714844,192.0,60962.91796875,0.0,2712.718994140625,1.0,279.1566467285156,283.1177978515625,297.8380126953125,302.438232421875,293.1499938964844,293.1499938964844,279.45001220703125,39127.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932402491569519,1.0,0.0,0.0,3.676058053970337,3.676082849502564,9.016916351356484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8739.666015625,0.0,1585.9207763671875,1683.569091796875,0.0,2409.7900390625,0.9136233329772948,1.0,0.0,3.0,1.0,0.0
17842320,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8678451180458069,0.4669682383537292,0.4233335554599762,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077218174934388,0.5345253944396973,0.5082899332046509,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.831696093082428,0.4086031913757324,0.2884939908981323,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148772716522217,0.382384181022644,0.3658992648124695,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799373030662537,0.2195049375295639,1.008522868156433,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0843200683594,297.1672668457031,284.8950500488281,1.0,0.6042220592498779,0.4284800291061401,0.4284800291061401,1.0,1.0,-3.115403413772583,0.99788236618042,2.117521047592163,0.2976053059101105,0.8735325932502747,0.8735325932502747,0.0,186.43199157714844,192.0,60962.91796875,0.0,2712.718994140625,1.0,279.1566467285156,283.1177978515625,297.8380126953125,302.438232421875,293.1499938964844,293.1499938964844,279.45001220703125,39127.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932402491569519,1.0,0.0,0.0,3.676058053970337,3.676082849502564,9.016916351356484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8739.666015625,0.0,1585.9207763671875,1683.569091796875,0.0,2409.7900390625,0.9136233329772948,1.0,0.0,3.0,1.0,0.0
17842380,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640673756599426,0.4659958481788635,0.4222231805324554,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055513739585876,0.5367841124534607,0.5102237462997437,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8290461301803589,0.4088639318943023,0.2885498106479645,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122594356536865,0.3826875984668731,0.3660679459571838,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770546436309814,0.2192104011774063,1.0069949626922607,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0977478027344,297.17242431640625,285.0071716308594,1.0,0.6056356430053711,0.4278056025505066,0.4278056025505066,1.0,1.0,-3.1148171424865723,0.9959877729415894,2.1188292503356934,0.2956555783748626,0.9747448563575744,0.9747448563575744,0.0,188.997787475586,195.0,60181.953125,0.0,2725.2109375,1.0,279.4433898925781,283.2464904785156,297.7821350097656,302.2389831542969,293.1499938964844,293.1499938964844,279.1499938964844,33527.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867071628570557,1.0,0.0,0.0,3.78411865234375,3.784143686294556,9.5548261924705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9701.615234375,0.0,1668.386962890625,1683.569091796875,0.0,2350.56396484375,0.9335156083106996,1.0,0.0,3.0,1.0,0.0
17842440,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640673756599426,0.4659958481788635,0.4222231805324554,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055513739585876,0.5367841124534607,0.5102237462997437,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8290461301803589,0.4088639318943023,0.2885498106479645,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122594356536865,0.3826875984668731,0.3660679459571838,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770546436309814,0.2192104011774063,1.0069949626922607,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0977478027344,297.17242431640625,285.0071716308594,1.0,0.6056356430053711,0.4278056025505066,0.4278056025505066,1.0,1.0,-3.1148171424865723,0.9959877729415894,2.1188292503356934,0.2956555783748626,0.9747448563575744,0.9747448563575744,0.0,188.997787475586,195.0,60181.953125,0.0,2725.2109375,1.0,279.4433898925781,283.2464904785156,297.7821350097656,302.2389831542969,293.1499938964844,293.1499938964844,279.1499938964844,33527.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867071628570557,1.0,0.0,0.0,3.78411865234375,3.784143686294556,9.5548261924705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9701.615234375,0.0,1668.386962890625,1683.569091796875,0.0,2350.56396484375,0.9335156083106996,1.0,0.0,3.0,1.0,0.0
17842500,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8621945381164551,0.4649838507175445,0.4216958284378052,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9044952392578124,0.5375387072563171,0.5112408399581909,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8277530074119568,0.4086724817752838,0.2886273264884949,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8109632730484009,0.3825834691524505,0.3662103712558746,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756789684295654,0.2189386337995529,1.0065401792526243,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.1025390625,297.1719970703125,284.8671875,1.0,0.6064327955245972,0.4274683892726898,0.4274683892726898,1.0,1.0,-3.115129470825196,0.9952554702758788,2.1198740005493164,0.2948701381683349,0.8805039525032043,0.8805039525032043,0.0,190.34811401367188,195.0,61072.94140625,0.0,2733.008056640625,1.0,279.1947631835937,283.09039306640625,297.8172302246094,302.4641418457031,293.1499938964844,293.1499938964844,279.1499938964844,37474.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919764518737793,1.0,0.0,0.0,3.753977298736572,3.754002571105957,9.403219678461028e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9378.52734375,0.0,1663.30419921875,1683.569091796875,0.0,2398.30615234375,0.9274794459342957,1.0,0.0,3.0,1.0,0.0
17842560,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8594672679901123,0.4637726247310638,0.4206893444061279,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9026191234588624,0.5381138324737549,0.5118691921234131,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8257354497909546,0.408302754163742,0.2884409725666046,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089318871498108,0.3823212385177612,0.3660619556903839,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6736613512039185,0.2185522019863128,1.0052763223648071,284.8931884765625,284.95001220703125,300.09552001953125,294.77783203125,298.1061096191406,297.1696472167969,284.8954162597656,1.0,0.6071124076843262,0.4271383881568908,0.4271383881568908,1.0,1.0,-3.112755298614502,0.993550181388855,2.1192049980163574,0.2936679124832153,0.8709275126457214,0.8709275126457214,0.0,192.0929107666016,198.0,60700.90234375,0.0,2737.560791015625,1.0,279.15692138671875,283.1159973144531,297.7972412109375,302.3796081542969,293.1499938964844,293.1499938964844,279.45001220703125,39115.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937420606613159,1.0,0.0,0.0,3.662129640579224,3.662154197692871,8.948715617407288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8704.0693359375,0.0,1570.09619140625,1683.569091796875,0.0,2414.353759765625,0.9105055332183838,1.0,0.0,3.0,1.0,0.0
17842620,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.855847179889679,0.4628414511680603,0.4196240603923797,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006118178367615,0.5404154062271118,0.5138499736785889,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8231804966926575,0.4086366891860962,0.2885506451129913,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062722682952881,0.3826432526111603,0.3662547767162323,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6709081530570984,0.2182991355657577,1.003976821899414,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1205444335937,297.1749572753906,285.00616455078125,1.0,0.608638346195221,0.4264783859252929,0.4264783859252929,1.0,1.0,-3.1126482486724854,0.9918694496154784,2.120778560638428,0.2917509973049164,0.9710503220558168,0.9710503220558168,0.0,194.7653045654297,201.0,59932.7109375,0.0,2751.5576171875,1.0,279.4432983398437,283.242919921875,297.73687744140625,302.1763610839844,293.1499938964844,293.1499938964844,279.1499938964844,33498.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873333096504211,1.0,0.0,0.0,3.771936893463135,3.771961688995361,9.493408015259774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9658.2255859375,0.0,1653.7650146484375,1683.569091796875,0.0,2356.224609375,0.9307389855384828,1.0,0.0,3.0,1.0,0.0
17842680,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.855847179889679,0.4628414511680603,0.4196240603923797,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006118178367615,0.5404154062271118,0.5138499736785889,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8231804966926575,0.4086366891860962,0.2885506451129913,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062722682952881,0.3826432526111603,0.3662547767162323,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6709081530570984,0.2182991355657577,1.003976821899414,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1205444335937,297.1749572753906,285.00616455078125,1.0,0.608638346195221,0.4264783859252929,0.4264783859252929,1.0,1.0,-3.1126482486724854,0.9918694496154784,2.120778560638428,0.2917509973049164,0.9710503220558168,0.9710503220558168,0.0,194.7653045654297,201.0,59932.7109375,0.0,2751.5576171875,1.0,279.4432983398437,283.242919921875,297.73687744140625,302.1763610839844,293.1499938964844,293.1499938964844,279.1499938964844,33498.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873333096504211,1.0,0.0,0.0,3.771936893463135,3.771961688995361,9.493408015259774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9658.2255859375,0.0,1653.7650146484375,1683.569091796875,0.0,2356.224609375,0.9307389855384828,1.0,0.0,3.0,1.0,0.0
17842740,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514944314956665,0.4606854021549225,0.4181417226791382,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978548049926758,0.5417558550834656,0.5155152082443237,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8200156688690186,0.408165693283081,0.2885008454322815,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029429912567139,0.3823064863681793,0.3662727475166321,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676962971687317,0.217675894498825,1.0024240016937256,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.129638671875,297.172119140625,284.8962707519531,1.0,0.6101942658424377,0.425818383693695,0.425818383693695,1.0,1.0,-3.110970973968506,0.989594578742981,2.1213765144348145,0.2897723615169525,0.8684468269348145,0.8684468269348145,0.0,197.92745971679688,204.0,60440.46875,0.0,2765.00390625,1.0,279.1568298339844,283.1139831542969,297.7482604980469,302.3119201660156,293.1499938964844,293.1499938964844,279.45001220703125,39108.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794489324092865,1.0,0.0,0.0,3.64838171005249,3.6484062671661377,8.881653457137872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8667.078125,0.0,1554.616943359375,1683.569091796875,0.0,2421.15283203125,0.9074796438217164,1.0,0.0,3.0,1.0,0.0
17842800,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514944314956665,0.4606854021549225,0.4181417226791382,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978548049926758,0.5417558550834656,0.5155152082443237,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8200156688690186,0.408165693283081,0.2885008454322815,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029429912567139,0.3823064863681793,0.3662727475166321,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676962971687317,0.217675894498825,1.0024240016937256,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.129638671875,297.172119140625,284.8962707519531,1.0,0.6101942658424377,0.425818383693695,0.425818383693695,1.0,1.0,-3.110970973968506,0.989594578742981,2.1213765144348145,0.2897723615169525,0.8684468269348145,0.8684468269348145,0.0,197.92745971679688,204.0,60440.46875,0.0,2765.00390625,1.0,279.1568298339844,283.1139831542969,297.7482604980469,302.3119201660156,293.1499938964844,293.1499938964844,279.45001220703125,39108.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794489324092865,1.0,0.0,0.0,3.64838171005249,3.6484062671661377,8.881653457137872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8667.078125,0.0,1554.616943359375,1683.569091796875,0.0,2421.15283203125,0.9074796438217164,1.0,0.0,3.0,1.0,0.0
17842860,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848107099533081,0.4598210155963897,0.4171411991119385,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959558010101318,0.5440433025360107,0.5174901485443115,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8176048398017883,0.4086012542247772,0.2886818051338196,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003745079040527,0.382669061422348,0.3665047287940979,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651129126548767,0.2174517959356308,1.001270771026611,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.14471435546875,297.1772766113281,285.0054016113281,1.0,0.6117820143699646,0.4251983165740967,0.4251983165740967,1.0,1.0,-3.111243486404419,0.9881495833396912,2.123093843460083,0.2879587113857269,0.9673327803611756,0.9673327803611756,0.0,200.63868713378903,192.0,59680.02734375,0.0,2779.956787109375,1.0,279.4432067871094,283.2391357421875,297.68438720703125,302.10577392578125,293.1499938964844,293.1499938964844,279.1499938964844,33473.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881195545196533,1.0,0.0,0.0,3.759695053100586,3.7597196102142334,9.431885814592532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9612.869140625,0.0,1639.19775390625,1683.569091796875,0.0,2363.337890625,0.9279545545578004,1.0,0.0,3.0,1.0,0.0
17842920,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848107099533081,0.4598210155963897,0.4171411991119385,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959558010101318,0.5440433025360107,0.5174901485443115,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8176048398017883,0.4086012542247772,0.2886818051338196,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003745079040527,0.382669061422348,0.3665047287940979,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651129126548767,0.2174517959356308,1.001270771026611,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.14471435546875,297.1772766113281,285.0054016113281,1.0,0.6117820143699646,0.4251983165740967,0.4251983165740967,1.0,1.0,-3.111243486404419,0.9881495833396912,2.123093843460083,0.2879587113857269,0.9673327803611756,0.9673327803611756,0.0,200.63868713378903,192.0,59680.02734375,0.0,2779.956787109375,1.0,279.4432067871094,283.2391357421875,297.68438720703125,302.10577392578125,293.1499938964844,293.1499938964844,279.1499938964844,33473.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881195545196533,1.0,0.0,0.0,3.759695053100586,3.7597196102142334,9.431885814592532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9612.869140625,0.0,1639.19775390625,1683.569091796875,0.0,2363.337890625,0.9279545545578004,1.0,0.0,3.0,1.0,0.0
17842980,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502501845359802,0.4577537775039673,0.4154863953590393,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004412889480591,0.5453887581825256,0.518892765045166,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8205082416534424,0.4082549512386322,0.2885229587554931,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034762144088745,0.3823810815811157,0.3663091659545898,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672500967979431,0.2168720662593841,0.998665988445282,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.15435791015625,297.17449951171875,284.8959350585937,1.0,0.6090290546417236,0.4245782494544983,0.4245782494544983,1.0,1.0,-3.107394218444824,0.9851720333099364,2.122222185134888,0.2857800424098968,0.8647301197052002,0.8647301197052002,0.0,197.2667388916016,180.0,60136.1171875,0.0,2754.383544921875,1.0,279.1569519042969,283.1112060546875,297.6928405761719,302.2357177734375,293.1499938964844,293.1499938964844,279.45001220703125,39179.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953201532363892,1.0,0.0,0.0,3.6327192783355713,3.6327438354492174,8.805560014479852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8624.357421875,0.0,1537.705810546875,1683.569091796875,0.0,2428.7177734375,0.9040584564208984,1.0,0.0,3.0,1.0,0.0
17843040,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502501845359802,0.4577537775039673,0.4154863953590393,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004412889480591,0.5453887581825256,0.518892765045166,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8205082416534424,0.4082549512386322,0.2885229587554931,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034762144088745,0.3823810815811157,0.3663091659545898,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672500967979431,0.2168720662593841,0.998665988445282,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.15435791015625,297.17449951171875,284.8959350585937,1.0,0.6090290546417236,0.4245782494544983,0.4245782494544983,1.0,1.0,-3.107394218444824,0.9851720333099364,2.122222185134888,0.2857800424098968,0.8647301197052002,0.8647301197052002,0.0,197.2667388916016,180.0,60136.1171875,0.0,2754.383544921875,1.0,279.1569519042969,283.1112060546875,297.6928405761719,302.2357177734375,293.1499938964844,293.1499938964844,279.45001220703125,39179.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953201532363892,1.0,0.0,0.0,3.6327192783355713,3.6327438354492174,8.805560014479852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8624.357421875,0.0,1537.705810546875,1683.569091796875,0.0,2428.7177734375,0.9040584564208984,1.0,0.0,3.0,1.0,0.0
17843100,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8530392050743103,0.4572838246822357,0.4146313965320587,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.904621958732605,0.5464770197868347,0.5195278525352478,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8235240578651428,0.4084635972976684,0.288397341966629,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066896200180054,0.3825242519378662,0.3661288321018219,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6696968674659729,0.2167447954416275,0.996951162815094,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1615295410156,297.1764831542969,285.0179748535156,1.0,0.6067498326301575,0.4242682158946991,0.4242682158946991,1.0,1.0,-3.104694366455078,0.9834081530570984,2.121286153793335,0.2844500541687011,0.9471635818481444,0.9471635818481444,0.0,193.9161834716797,180.0,59246.0703125,0.0,2731.273193359375,1.0,279.4016418457031,283.2472229003906,297.63336181640625,301.9856262207031,293.1499938964844,293.1499938964844,279.45001220703125,34439.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904474139213562,1.0,0.0,0.0,3.675901174545288,3.675925254821777,9.01614669146511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8903.3095703125,0.0,1550.4190673828125,1683.569091796875,0.0,2384.4287109375,0.911806344985962,1.0,0.0,3.0,1.0,0.0
17843160,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8574519157409668,0.4570091068744659,0.4142022132873535,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.910791277885437,0.5477401614189148,0.5205119848251343,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8279590606689453,0.4088651835918426,0.2885179817676544,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8112715482711792,0.3828240931034088,0.3662042617797851,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6734411120414734,0.2167416363954544,0.9959525465965272,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.17010498046875,297.1802673339844,285.0020446777344,1.0,0.604206383228302,0.4239795804023742,0.4239795804023742,1.0,1.0,-3.1043941974639893,0.9825742840766908,2.121819972991944,0.2835528254508972,0.9601536989212036,0.9601536989212036,0.0,189.55441284179688,168.0,59327.9453125,0.0,2707.5830078125,1.0,279.4429016113281,283.2342834472656,297.62579345703125,302.02294921875,293.1499938964844,293.1499938964844,279.1499938964844,33538.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888290882110596,1.0,0.0,0.0,3.741971015930176,3.7419955730438232,9.343167448605528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9552.896484375,0.0,1619.036376953125,1683.569091796875,0.0,2369.76171875,0.924077033996582,1.0,0.0,3.0,1.0,0.0
17843220,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668678402900696,0.4551229178905487,0.4124740362167358,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9247106313705444,0.5491912961006165,0.5217711925506592,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.837446928024292,0.4087486267089844,0.2883375585079193,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.820706844329834,0.3826588094234466,0.365882009267807,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816174387931824,0.2163054049015045,0.992840588092804,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1806945800781,297.17840576171875,284.8970031738281,1.0,0.5982140898704529,0.423402339220047,0.423402339220047,1.0,1.0,-3.09949254989624,0.9793209433555604,2.1201717853546143,0.2813064754009247,0.8595591187477112,0.8595591187477112,0.0,180.274154663086,156.0,59728.53125,0.0,2648.843505859375,1.0,279.1571044921875,283.1112060546875,297.6319885253906,302.14532470703125,293.1499938964844,293.1499938964844,279.45001220703125,39271.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958457469940186,1.0,0.0,0.0,3.608349323272705,3.6083734035491934,8.68781228291482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8570.576171875,0.0,1511.5169677734375,1683.569091796875,0.0,2433.506103515625,0.8987692594528198,1.0,0.0,3.0,1.0,0.0
17843280,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668678402900696,0.4551229178905487,0.4124740362167358,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9247106313705444,0.5491912961006165,0.5217711925506592,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.837446928024292,0.4087486267089844,0.2883375585079193,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.820706844329834,0.3826588094234466,0.365882009267807,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816174387931824,0.2163054049015045,0.992840588092804,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1806945800781,297.17840576171875,284.8970031738281,1.0,0.5982140898704529,0.423402339220047,0.423402339220047,1.0,1.0,-3.09949254989624,0.9793209433555604,2.1201717853546143,0.2813064754009247,0.8595591187477112,0.8595591187477112,0.0,180.274154663086,156.0,59728.53125,0.0,2648.843505859375,1.0,279.1571044921875,283.1112060546875,297.6319885253906,302.14532470703125,293.1499938964844,293.1499938964844,279.45001220703125,39271.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958457469940186,1.0,0.0,0.0,3.608349323272705,3.6083734035491934,8.68781228291482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8570.576171875,0.0,1511.5169677734375,1683.569091796875,0.0,2433.506103515625,0.8987692594528198,1.0,0.0,3.0,1.0,0.0
17843340,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800815939903259,0.4545196294784546,0.4112210869789123,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.943096935749054,0.5516307353973389,0.5233653783798218,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503450155258179,0.4095755517482757,0.28840172290802,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329451680183411,0.3832097351551056,0.3657669126987457,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926807761192322,0.2163087427616119,0.9901775121688844,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1971130371094,297.1848449707031,285.0008239746094,1.0,0.5915893316268921,0.4228250682353973,0.4228250682353973,1.0,1.0,-3.096631526947021,0.9768301248550416,2.1198012828826904,0.2791824042797088,0.9528169631958008,0.9528169631958008,0.0,169.40872192382812,144.0,58934.48046875,0.0,2585.870361328125,1.0,279.44207763671875,283.2318725585937,297.5643615722656,301.9326171875,293.1499938964844,293.1499938964844,279.1499938964844,33606.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892687916755676,1.0,0.0,0.0,3.718036651611328,3.718060970306397,9.224028190146782e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9484.4794921875,0.0,1591.947021484375,1683.569091796875,0.0,2373.74462890625,0.9188948273658752,1.0,0.0,3.0,1.0,0.0
17843400,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800815939903259,0.4545196294784546,0.4112210869789123,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.943096935749054,0.5516307353973389,0.5233653783798218,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503450155258179,0.4095755517482757,0.28840172290802,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329451680183411,0.3832097351551056,0.3657669126987457,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926807761192322,0.2163087427616119,0.9901775121688844,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1971130371094,297.1848449707031,285.0008239746094,1.0,0.5915893316268921,0.4228250682353973,0.4228250682353973,1.0,1.0,-3.096631526947021,0.9768301248550416,2.1198012828826904,0.2791824042797088,0.9528169631958008,0.9528169631958008,0.0,169.40872192382812,144.0,58934.48046875,0.0,2585.870361328125,1.0,279.44207763671875,283.2318725585937,297.5643615722656,301.9326171875,293.1499938964844,293.1499938964844,279.1499938964844,33606.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892687916755676,1.0,0.0,0.0,3.718036651611328,3.718060970306397,9.224028190146782e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9484.4794921875,0.0,1591.947021484375,1683.569091796875,0.0,2373.74462890625,0.9188948273658752,1.0,0.0,3.0,1.0,0.0
17843460,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950324058532715,0.4527711868286133,0.4095388650894165,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623448848724364,0.5531463027000427,0.52461177110672,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8652447462081909,0.4096662998199463,0.2883095443248749,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468355536460876,0.3831392228603363,0.3654611706733703,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.705162763595581,0.2159909009933471,0.9872683882713318,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2081298828125,297.183349609375,284.8992004394531,1.0,0.5845912098884583,0.4222976565361023,0.4222976565361023,1.0,1.0,-3.0921390056610107,0.9738508462905884,2.118288040161133,0.2771130204200744,0.8553439378738403,0.8553439378738403,0.0,158.41897583007812,132.0,59328.23828125,0.0,2519.228271484375,1.0,279.1572570800781,283.1120300292969,297.5693359375,302.0526428222656,293.1499938964844,293.1499938964844,279.45001220703125,39254.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962578535079956,1.0,0.0,0.0,3.5837936401367188,3.583817481994629,8.56996962284029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8517.8349609375,0.0,1484.6566162109375,1683.569091796875,0.0,2437.261962890625,0.8933539390563965,1.0,0.0,3.0,1.0,0.0
17843520,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950324058532715,0.4527711868286133,0.4095388650894165,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623448848724364,0.5531463027000427,0.52461177110672,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8652447462081909,0.4096662998199463,0.2883095443248749,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468355536460876,0.3831392228603363,0.3654611706733703,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.705162763595581,0.2159909009933471,0.9872683882713318,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2081298828125,297.183349609375,284.8992004394531,1.0,0.5845912098884583,0.4222976565361023,0.4222976565361023,1.0,1.0,-3.0921390056610107,0.9738508462905884,2.118288040161133,0.2771130204200744,0.8553439378738403,0.8553439378738403,0.0,158.41897583007812,132.0,59328.23828125,0.0,2519.228271484375,1.0,279.1572570800781,283.1120300292969,297.5693359375,302.0526428222656,293.1499938964844,293.1499938964844,279.45001220703125,39254.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962578535079956,1.0,0.0,0.0,3.5837936401367188,3.583817481994629,8.56996962284029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8517.8349609375,0.0,1484.6566162109375,1683.569091796875,0.0,2437.261962890625,0.8933539390563965,1.0,0.0,3.0,1.0,0.0
17843580,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150367975234984,0.4522653520107269,0.4083499312400818,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.983276903629303,0.555621862411499,0.5262120366096497,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8846230506896973,0.4106785953044891,0.2884806394577026,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8649207353591919,0.3837619721889496,0.3653838336467743,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200629115104675,0.216088518500328,0.9848840832710266,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2247619628906,297.1899108886719,285.0003967285156,1.0,0.577398955821991,0.4217702448368072,0.4217702448368072,1.0,1.0,-3.089871406555176,0.9716973900794984,2.1181740760803223,0.2752875089645386,0.947167694568634,0.947167694568634,0.0,146.62088012695312,120.0,58564.91796875,0.0,2452.724853515625,1.0,279.4419250488281,283.2297668457031,297.5010681152344,301.8415222167969,293.1499938964844,293.1499938964844,279.1499938964844,33555.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896704077720642,1.0,0.0,0.0,3.696580171585083,3.696604251861572,9.117873673858412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9421.8447265625,0.0,1567.0859375,1683.569091796875,0.0,2377.3837890625,0.9140227437019348,1.0,0.0,3.0,1.0,0.0
17843640,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150367975234984,0.4522653520107269,0.4083499312400818,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.983276903629303,0.555621862411499,0.5262120366096497,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8846230506896973,0.4106785953044891,0.2884806394577026,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8649207353591919,0.3837619721889496,0.3653838336467743,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200629115104675,0.216088518500328,0.9848840832710266,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2247619628906,297.1899108886719,285.0003967285156,1.0,0.577398955821991,0.4217702448368072,0.4217702448368072,1.0,1.0,-3.089871406555176,0.9716973900794984,2.1181740760803223,0.2752875089645386,0.947167694568634,0.947167694568634,0.0,146.62088012695312,120.0,58564.91796875,0.0,2452.724853515625,1.0,279.4419250488281,283.2297668457031,297.5010681152344,301.8415222167969,293.1499938964844,293.1499938964844,279.1499938964844,33555.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896704077720642,1.0,0.0,0.0,3.696580171585083,3.696604251861572,9.117873673858412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9421.8447265625,0.0,1567.0859375,1683.569091796875,0.0,2377.3837890625,0.9140227437019348,1.0,0.0,3.0,1.0,0.0
17843700,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9274027943611144,0.4515152871608734,0.4077542722225189,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.993396520614624,0.5564646124839783,0.5270216464996338,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957961201667786,0.4108809232711792,0.2886071503162384,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.875487208366394,0.383822351694107,0.3653838336467743,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.727990984916687,0.2160164266824722,0.9839289784431458,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.23077392578125,297.18994140625,284.8663635253906,1.0,0.573807418346405,0.4215065240859985,0.4215065240859985,1.0,1.0,-3.08913803100586,0.9707533717155457,2.118384838104248,0.2746171653270721,0.8550992012023926,0.8550992012023926,0.0,140.71388244628906,120.0,59348.65625,0.0,2420.2109375,1.0,279.1966552734375,283.0805358886719,297.5311584472656,302.0543212890625,293.1499938964844,293.1499938964844,279.1499938964844,37969.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949653267860413,1.0,0.0,0.0,3.6574954986572266,3.657519817352295,8.92608227331948e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9107.19921875,0.0,1556.28759765625,1683.569091796875,0.0,2425.486328125,0.9060128331184388,1.0,0.0,3.0,1.0,0.0
17843760,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.93786358833313,0.4506110846996307,0.4067599475383758,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.5572184920310974,0.5246834754943848,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9054449796676636,0.4109418392181396,0.2885167896747589,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8846763372421265,0.3837465643882751,0.3651431202888489,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.734702467918396,0.215843990445137,0.9823706150054932,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.2354431152344,297.1884155273437,284.8992614746094,1.0,0.569897472858429,0.4212552011013031,0.4212552011013031,1.0,1.0,-3.0826058387756348,0.9676968455314636,2.1149089336395264,0.2734067440032959,0.8509113788604736,0.8509113788604736,0.0,135.70408630371094,108.0,58922.16796875,0.0,2381.840576171875,1.0,279.1576232910156,283.1108703613281,297.5060729980469,301.96124267578125,293.1499938964844,293.1499938964844,279.45001220703125,39247.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966988682746887,1.0,0.0,0.0,3.561479330062866,3.5615029335021973,8.463580911666213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8465.8310546875,0.0,1460.60498046875,1683.569091796875,0.0,2441.28271484375,0.8883962035179138,1.0,0.0,3.0,1.0,0.0
17843820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9546470642089844,0.4499862492084503,0.405695229768753,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624966621398926,0.499180793762207,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230853319168092,0.4119522869586944,0.2888587415218353,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000503420829773,0.3842616379261017,0.3651931881904602,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7459033131599426,0.2158838957548141,0.9807549715042114,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.258056640625,297.2065124511719,284.979248046875,1.0,0.5603936314582825,0.4207525849342346,0.4207525849342346,1.0,1.0,-3.049483060836792,0.9542916417121888,2.095191240310669,0.2675202488899231,0.9225673675537108,0.9225673675537108,0.0,127.35912322998048,111.0,57702.21484375,0.0,2277.207763671875,1.0,279.4425048828125,283.2166748046875,297.4336853027344,301.7245788574219,293.1499938964844,293.1499938964844,279.1499938964844,34128.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894379496574402,1.0,0.0,0.0,3.656262874603272,3.6562867164611816,8.920067671169818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9300.3251953125,0.0,1526.1217041015625,1683.569091796875,0.0,2375.27734375,0.904940903186798,1.0,0.0,3.0,1.0,0.0
17843880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9546470642089844,0.4499862492084503,0.405695229768753,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624966621398926,0.499180793762207,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230853319168092,0.4119522869586944,0.2888587415218353,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000503420829773,0.3842616379261017,0.3651931881904602,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7459033131599426,0.2158838957548141,0.9807549715042114,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.258056640625,297.2065124511719,284.979248046875,1.0,0.5603936314582825,0.4207525849342346,0.4207525849342346,1.0,1.0,-3.049483060836792,0.9542916417121888,2.095191240310669,0.2675202488899231,0.9225673675537108,0.9225673675537108,0.0,127.35912322998048,111.0,57702.21484375,0.0,2277.207763671875,1.0,279.4425048828125,283.2166748046875,297.4336853027344,301.7245788574219,293.1499938964844,293.1499938964844,279.1499938964844,34128.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894379496574402,1.0,0.0,0.0,3.656262874603272,3.6562867164611816,8.920067671169818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9300.3251953125,0.0,1526.1217041015625,1683.569091796875,0.0,2375.27734375,0.904940903186798,1.0,0.0,3.0,1.0,0.0
17843940,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9639367461204528,0.4483355581760406,0.4042936563491821,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5695002675056458,0.4838968515396118,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9346341490745544,0.412295401096344,0.2891066372394562,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099530577659608,0.3842112421989441,0.3651377260684967,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530407905578613,0.2156851589679718,0.9794633388519288,284.89764404296875,284.95001220703125,300.6003112792969,294.424560546875,298.28472900390625,297.2301025390625,284.8991394042969,1.0,0.5549581050872803,0.4202499985694885,0.4202499985694885,1.0,1.0,-3.028083086013794,0.9452029466629028,2.0828802585601807,0.2630470991134643,0.8307865858078003,0.8307865858078003,0.0,122.4803695678711,129.0,57641.90234375,0.0,2213.533203125,1.0,279.15802001953125,283.1239624023437,297.43475341796875,301.7990417480469,293.1499938964844,293.1499938964844,279.45001220703125,39935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946246862411499,1.0,0.0,0.0,3.472719192504883,3.472742319107056,8.046974926401163e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8324.0712890625,0.0,1372.7498779296875,1683.569091796875,0.0,2422.38525390625,0.8695922493934631,1.0,0.0,3.0,1.0,0.0
