time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844000,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9639367461204528,0.4483355581760406,0.4042936563491821,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5695002675056458,0.4838968515396118,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9346341490745544,0.412295401096344,0.2891066372394562,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099530577659608,0.3842112421989441,0.3651377260684967,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530407905578613,0.2156851589679718,0.9794633388519288,284.89764404296875,284.95001220703125,300.6003112792969,294.424560546875,298.28472900390625,297.2301025390625,284.8991394042969,1.0,0.5549581050872803,0.4202499985694885,0.4202499985694885,1.0,1.0,-3.028083086013794,0.9452029466629028,2.0828802585601807,0.2630470991134643,0.8307865858078003,0.8307865858078003,0.0,122.4803695678711,129.0,57641.90234375,0.0,2213.533203125,1.0,279.15802001953125,283.1239624023437,297.43475341796875,301.7990417480469,293.1499938964844,293.1499938964844,279.45001220703125,39935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946246862411499,1.0,0.0,0.0,3.472719192504883,3.472742319107056,8.046974926401163e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8324.0712890625,0.0,1372.7498779296875,1683.569091796875,0.0,2422.38525390625,0.8695922493934631,1.0,0.0,3.0,1.0,0.0
17844060,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9601000547409058,0.4479667544364929,0.4037389159202575,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759965181350708,0.4888583421707153,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.931914448738098,0.413628876209259,0.2898857295513153,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070355892181396,0.3849104940891266,0.3656527101993561,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.750799298286438,0.2159782499074936,0.980388045310974,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143005371094,297.253662109375,285.00250244140625,1.0,0.5576044917106628,0.4202854335308075,0.4202854335308075,1.0,1.0,-3.036007881164551,0.948178231716156,2.08782958984375,0.2638717293739319,0.9223014116287231,0.9223014116287231,0.0,124.06623840332033,147.0,57121.84765625,0.0,2235.908203125,1.0,279.4410400390625,283.239501953125,297.37176513671875,301.5975952148437,293.1499938964844,293.1499938964844,279.1499938964844,33411.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868251800537109,1.0,0.0,0.0,3.5945353507995605,3.5945582389831543,8.621419738119585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9202.939453125,0.0,1453.260498046875,1683.569091796875,0.0,2351.630615234375,0.8910499811172485,1.0,0.0,3.0,1.0,0.0
17844120,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9601000547409058,0.4479667544364929,0.4037389159202575,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759965181350708,0.4888583421707153,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.931914448738098,0.413628876209259,0.2898857295513153,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070355892181396,0.3849104940891266,0.3656527101993561,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.750799298286438,0.2159782499074936,0.980388045310974,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143005371094,297.253662109375,285.00250244140625,1.0,0.5576044917106628,0.4202854335308075,0.4202854335308075,1.0,1.0,-3.036007881164551,0.948178231716156,2.08782958984375,0.2638717293739319,0.9223014116287231,0.9223014116287231,0.0,124.06623840332033,147.0,57121.84765625,0.0,2235.908203125,1.0,279.4410400390625,283.239501953125,297.37176513671875,301.5975952148437,293.1499938964844,293.1499938964844,279.1499938964844,33411.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868251800537109,1.0,0.0,0.0,3.5945353507995605,3.5945582389831543,8.621419738119585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9202.939453125,0.0,1453.260498046875,1683.569091796875,0.0,2351.630615234375,0.8910499811172485,1.0,0.0,3.0,1.0,0.0
17844180,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445732831954956,0.4464967250823974,0.4028885066509247,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781742334365845,0.5101875066757202,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174911379814148,0.4142487645149231,0.2906233370304107,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941113948822021,0.384991317987442,0.3661231696605682,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410191297531128,0.2158985435962677,0.9816683530807496,284.9220275878906,284.95001220703125,300.6820678710937,294.36553955078125,298.3258361816406,297.2496643066406,284.9233703613281,1.0,0.5656708478927612,0.4203208684921264,0.4203208684921264,1.0,1.0,-3.06360411643982,0.9583724737167358,2.105231523513794,0.2678424715995788,0.8507083058357239,0.8507083058357239,0.0,130.8640594482422,150.0,58072.69140625,0.0,2321.251953125,1.0,279.15869140625,283.13165283203125,297.38818359375,301.7587280273437,293.1499938964844,293.1499938964844,279.45001220703125,37973.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945830225944519,1.0,0.0,0.0,3.493581771850586,3.49360466003418,8.14395036741189e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8362.4423828125,0.0,1380.145751953125,1683.569091796875,0.0,2422.00634765625,0.8725383281707764,1.0,0.0,3.0,1.0,0.0
17844240,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445732831954956,0.4464967250823974,0.4028885066509247,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781742334365845,0.5101875066757202,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174911379814148,0.4142487645149231,0.2906233370304107,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941113948822021,0.384991317987442,0.3661231696605682,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410191297531128,0.2158985435962677,0.9816683530807496,284.9220275878906,284.95001220703125,300.6820678710937,294.36553955078125,298.3258361816406,297.2496643066406,284.9233703613281,1.0,0.5656708478927612,0.4203208684921264,0.4203208684921264,1.0,1.0,-3.06360411643982,0.9583724737167358,2.105231523513794,0.2678424715995788,0.8507083058357239,0.8507083058357239,0.0,130.8640594482422,150.0,58072.69140625,0.0,2321.251953125,1.0,279.15869140625,283.13165283203125,297.38818359375,301.7587280273437,293.1499938964844,293.1499938964844,279.45001220703125,37973.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945830225944519,1.0,0.0,0.0,3.493581771850586,3.49360466003418,8.14395036741189e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8362.4423828125,0.0,1380.145751953125,1683.569091796875,0.0,2422.00634765625,0.8725383281707764,1.0,0.0,3.0,1.0,0.0
17844300,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9374749064445496,0.4462160766124725,0.4024911820888519,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.5783191919326782,0.5198689103126526,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9114168882369996,0.4148783981800079,0.2909944653511047,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885353803634644,0.3852554857730865,0.3663302063941955,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367714643478394,0.2159308791160583,0.9819921255111694,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.3284606933594,297.2433166503906,285.0367736816406,1.0,0.5689728260040283,0.4203386008739471,0.4203386008739471,1.0,1.0,-3.075860977172852,0.9628861546516418,2.1129748821258545,0.2698077261447906,0.9350422620773317,0.9350422620773317,0.0,134.03369140625,150.0,57550.2109375,0.0,2360.397705078125,1.0,279.3983154296875,283.2533264160156,297.3333435058594,301.545166015625,293.1499938964844,293.1499938964844,279.45001220703125,33208.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905870676040649,1.0,0.0,0.0,3.562718152999878,3.5627408027648926,8.469470458294381e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8648.728515625,0.0,1417.8287353515625,1683.569091796875,0.0,2385.695068359375,0.8854546546936035,1.0,0.0,3.0,1.0,0.0
17844360,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9319636821746826,0.4460384845733642,0.4024272561073303,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5783500075340271,0.5277643799781799,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9070435762405396,0.4156309962272644,0.2915705740451813,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.884305477142334,0.385611891746521,0.3667434751987457,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335177659988403,0.2160058766603469,0.9827383160591124,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.32989501953125,297.2372741699219,285.0182189941406,1.0,0.5720636248588562,0.4198824763298034,0.4198824763298034,1.0,1.0,-3.087364196777344,0.966003715991974,2.121360540390014,0.2704250514507293,0.9518638253211976,0.9518638253211976,0.0,136.71359252929688,153.0,57864.6171875,0.0,2395.86328125,1.0,279.4420471191406,283.23492431640625,297.3288879394531,301.6036682128906,293.1499938964844,293.1499938964844,279.1499938964844,32407.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899256348609924,1.0,0.0,0.0,3.648949384689331,3.648972749710083,8.884417752597074e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9294.8369140625,0.0,1505.1307373046875,1683.569091796875,0.0,2379.697265625,0.902324676513672,1.0,0.0,3.0,1.0,0.0
17844420,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205538630485536,0.44431933760643,0.4013639092445373,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768973231315613,0.5432570576667786,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8986415266990662,0.416143387556076,0.2922353446483612,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758402466773987,0.3854905366897583,0.3670154213905334,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269319891929626,0.215610533952713,0.9825004935264589,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3246765136719,297.2147216796875,284.9101867675781,1.0,0.5774739384651184,0.4189702272415161,0.4189702272415161,1.0,1.0,-3.1055586338043213,0.9702973365783693,2.1352615356445312,0.2708501815795898,0.8598440289497375,0.8598440289497375,0.0,141.91172790527344,156.0,58715.04296875,0.0,2457.5458984375,1.0,279.1576232910156,283.1026916503906,297.3414306640625,301.76678466796875,293.1499938964844,293.1499938964844,279.45001220703125,38183.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990995645523071,1.0,0.0,0.0,3.5559403896331787,3.5559639930725098,8.437276051154186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8411.390625,0.0,1446.9383544921875,1683.569091796875,0.0,2463.1953125,0.8862929344177246,1.0,0.0,3.0,1.0,0.0
17844480,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205538630485536,0.44431933760643,0.4013639092445373,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768973231315613,0.5432570576667786,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8986415266990662,0.416143387556076,0.2922353446483612,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758402466773987,0.3854905366897583,0.3670154213905334,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269319891929626,0.215610533952713,0.9825004935264589,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3246765136719,297.2147216796875,284.9101867675781,1.0,0.5774739384651184,0.4189702272415161,0.4189702272415161,1.0,1.0,-3.1055586338043213,0.9702973365783693,2.1352615356445312,0.2708501815795898,0.8598440289497375,0.8598440289497375,0.0,141.91172790527344,156.0,58715.04296875,0.0,2457.5458984375,1.0,279.1576232910156,283.1026916503906,297.3414306640625,301.76678466796875,293.1499938964844,293.1499938964844,279.45001220703125,38183.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990995645523071,1.0,0.0,0.0,3.5559403896331787,3.5559639930725098,8.437276051154186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8411.390625,0.0,1446.9383544921875,1683.569091796875,0.0,2463.1953125,0.8862929344177246,1.0,0.0,3.0,1.0,0.0
17844540,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079588055610656,0.4436965584754944,0.4007542729377746,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.992891490459442,0.5767329931259155,0.5464685559272766,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8888648152351379,0.4174471497535705,0.2931412756443023,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659929633140564,0.3859519958496094,0.3674982786178589,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190476655960083,0.2154780030250549,0.9825137257575988,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3262634277344,297.203857421875,285.0031433105469,1.0,0.5814480185508728,0.4180579781532287,0.4180579781532287,1.0,1.0,-3.110052585601806,0.9695820808410645,2.140470504760742,0.2692985534667969,0.9513555765151978,0.9513555765151978,0.0,147.81893920898438,159.0,58117.140625,0.0,2497.686279296875,1.0,279.4417724609375,283.2113037109375,297.2765197753906,301.57891845703125,293.1499938964844,293.1499938964844,279.1499938964844,33093.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937862873077393,1.0,0.0,0.0,3.686630725860596,3.686654567718506,9.068857593774736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9315.9599609375,0.0,1552.3394775390625,1683.569091796875,0.0,2414.755859375,0.9114204049110411,1.0,0.0,3.0,1.0,0.0
17844600,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079588055610656,0.4436965584754944,0.4007542729377746,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.992891490459442,0.5767329931259155,0.5464685559272766,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8888648152351379,0.4174471497535705,0.2931412756443023,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659929633140564,0.3859519958496094,0.3674982786178589,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190476655960083,0.2154780030250549,0.9825137257575988,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3262634277344,297.203857421875,285.0031433105469,1.0,0.5814480185508728,0.4180579781532287,0.4180579781532287,1.0,1.0,-3.110052585601806,0.9695820808410645,2.140470504760742,0.2692985534667969,0.9513555765151978,0.9513555765151978,0.0,147.81893920898438,159.0,58117.140625,0.0,2497.686279296875,1.0,279.4417724609375,283.2113037109375,297.2765197753906,301.57891845703125,293.1499938964844,293.1499938964844,279.1499938964844,33093.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937862873077393,1.0,0.0,0.0,3.686630725860596,3.686654567718506,9.068857593774736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9315.9599609375,0.0,1552.3394775390625,1683.569091796875,0.0,2414.755859375,0.9114204049110411,1.0,0.0,3.0,1.0,0.0
17844660,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.897709846496582,0.4419287741184234,0.3996423184871673,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852224588394164,0.5770822167396545,0.5470033288002014,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.880544900894165,0.4179445803165436,0.2937977910041809,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576716184616089,0.3857523798942566,0.367703229188919,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119395136833191,0.2149738818407058,0.981773316860199,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3280029296875,297.1940002441406,284.8992919921875,1.0,0.5843771696090698,0.4172832369804382,0.4172832369804382,1.0,1.0,-3.109844446182251,0.967490255832672,2.142354249954224,0.2674557566642761,0.8530076146125793,0.8530076146125793,0.0,153.01190185546875,162.0,58603.8125,0.0,2524.58154296875,1.0,279.157470703125,283.0887451171875,297.2877502441406,301.71112060546875,293.1499938964844,293.1499938964844,279.45001220703125,39027.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013085722923279,1.0,0.0,0.0,3.5611815452575684,3.5612051486968994,8.462165510536579e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8387.044921875,0.0,1458.6788330078125,1683.569091796875,0.0,2483.395263671875,0.8881367444992065,1.0,0.0,3.0,1.0,0.0
17844720,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.897709846496582,0.4419287741184234,0.3996423184871673,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852224588394164,0.5770822167396545,0.5470033288002014,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.880544900894165,0.4179445803165436,0.2937977910041809,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576716184616089,0.3857523798942566,0.367703229188919,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119395136833191,0.2149738818407058,0.981773316860199,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3280029296875,297.1940002441406,284.8992919921875,1.0,0.5843771696090698,0.4172832369804382,0.4172832369804382,1.0,1.0,-3.109844446182251,0.967490255832672,2.142354249954224,0.2674557566642761,0.8530076146125793,0.8530076146125793,0.0,153.01190185546875,162.0,58603.8125,0.0,2524.58154296875,1.0,279.157470703125,283.0887451171875,297.2877502441406,301.71112060546875,293.1499938964844,293.1499938964844,279.45001220703125,39027.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013085722923279,1.0,0.0,0.0,3.5611815452575684,3.5612051486968994,8.462165510536579e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8387.044921875,0.0,1458.6788330078125,1683.569091796875,0.0,2483.395263671875,0.8881367444992065,1.0,0.0,3.0,1.0,0.0
17844780,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910849690437317,0.441396951675415,0.3990057706832886,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803475737571716,0.5789529085159302,0.5485472679138184,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8755130767822266,0.4193750917911529,0.2947076559066772,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8524202704429626,0.3862601220607757,0.3681176602840423,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069606781005859,0.2148833572864532,0.981418788433075,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.33795166015625,297.1966857910156,285.00054931640625,1.0,0.5868543386459351,0.4165084958076477,0.4165084958076477,1.0,1.0,-3.1120927333831787,0.9663152694702148,2.145777463912964,0.2657067477703094,0.9445620179176332,0.9445620179176332,0.0,156.76084899902344,165.0,57928.5625,0.0,2548.82177734375,1.0,279.4417724609375,283.2060852050781,297.228271484375,301.5139465332031,293.1499938964844,293.1499938964844,279.1499938964844,33410.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944848537445068,1.0,0.0,0.0,3.679187059402466,3.679210901260376,9.032272600961732e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9280.3896484375,0.0,1546.3548583984375,1683.569091796875,0.0,2421.1123046875,0.9100120067596436,1.0,0.0,3.0,1.0,0.0
17844840,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910849690437317,0.441396951675415,0.3990057706832886,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803475737571716,0.5789529085159302,0.5485472679138184,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8755130767822266,0.4193750917911529,0.2947076559066772,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8524202704429626,0.3862601220607757,0.3681176602840423,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069606781005859,0.2148833572864532,0.981418788433075,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.33795166015625,297.1966857910156,285.00054931640625,1.0,0.5868543386459351,0.4165084958076477,0.4165084958076477,1.0,1.0,-3.1120927333831787,0.9663152694702148,2.145777463912964,0.2657067477703094,0.9445620179176332,0.9445620179176332,0.0,156.76084899902344,165.0,57928.5625,0.0,2548.82177734375,1.0,279.4417724609375,283.2060852050781,297.228271484375,301.5139465332031,293.1499938964844,293.1499938964844,279.1499938964844,33410.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944848537445068,1.0,0.0,0.0,3.679187059402466,3.679210901260376,9.032272600961732e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9280.3896484375,0.0,1546.3548583984375,1683.569091796875,0.0,2421.1123046875,0.9100120067596436,1.0,0.0,3.0,1.0,0.0
17844900,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881543278694153,0.4406575262546539,0.3986916244029999,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9782233834266664,0.5795496106147766,0.5494154095649719,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.873392641544342,0.4197752177715301,0.2951931059360504,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.85017991065979,0.3862700760364532,0.3683663606643677,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047815918922424,0.2147211879491806,0.9814648628234864,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.3406677246094,297.1951599121094,284.86834716796875,1.0,0.5880540013313293,0.4161211252212524,0.4161211252212524,1.0,1.0,-3.1137022972106934,0.9658940434455872,2.147808313369751,0.264997124671936,0.8539713025093079,0.8539713025093079,0.0,158.49432373046875,165.0,58761.28515625,0.0,2561.135498046875,1.0,279.197021484375,283.0582275390625,297.26580810546875,301.7357177734375,293.1499938964844,293.1499938964844,279.1499938964844,37820.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997142672538757,1.0,0.0,0.0,3.6426243782043457,3.642648458480835,8.853643862494209e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8981.6259765625,0.0,1538.5704345703125,1683.569091796875,0.0,2468.812744140625,0.9026058316230774,1.0,0.0,3.0,1.0,0.0
17844960,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8844047784805298,0.4397782981395721,0.3979664444923401,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9753391146659852,0.5800146460533142,0.5499210357666016,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8705430626869202,0.4200518727302551,0.2954410910606384,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8472918272018433,0.3861545622348785,0.3683476448059082,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7019911408424377,0.2144690304994583,0.9807845950126648,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.3424072265625,297.19207763671875,284.9028625488281,1.0,0.5890910029411316,0.4158603847026825,0.4158603847026825,1.0,1.0,-3.112898111343384,0.9649066925048828,2.147991418838501,0.2642171084880829,0.8512864112854004,0.8512864112854004,0.0,160.4910888671875,168.0,58431.05078125,0.0,2570.18994140625,1.0,279.1577453613281,283.08905029296875,297.2486877441406,301.65533447265625,293.1499938964844,293.1499938964844,279.45001220703125,39043.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801395058631897,1.0,0.0,0.0,3.5507373809814453,3.5507609844207764,8.412602596763463e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8362.6279296875,0.0,1447.6671142578125,1683.569091796875,0.0,2484.18701171875,0.8858861327171326,1.0,0.0,3.0,1.0,0.0
17845020,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795821070671082,0.4393370151519775,0.3973977863788605,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718520641326904,0.5820958614349365,0.5517169833183289,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.867272138595581,0.4216298758983612,0.2964396178722381,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436890840530396,0.3867306411266327,0.368804931640625,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983265280723572,0.2144452631473541,0.9806228876113892,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3532409667969,297.19683837890625,285.00311279296875,1.0,0.5912348031997681,0.4153389036655426,0.4153389036655426,1.0,1.0,-3.115921258926392,0.9646598100662231,2.151261568069458,0.2631807029247284,0.944159984588623,0.944159984588623,0.0,163.48988342285156,171.0,57809.61328125,0.0,2592.0,1.0,279.44171142578125,283.205078125,297.1972351074219,301.47052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33328.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944015860557556,1.0,0.0,0.0,3.672574281692505,3.672598123550415,8.999833767120435e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9258.23828125,0.0,1538.3140869140625,1683.569091796875,0.0,2420.354736328125,0.9084765315055848,1.0,0.0,3.0,1.0,0.0
17845080,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795821070671082,0.4393370151519775,0.3973977863788605,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718520641326904,0.5820958614349365,0.5517169833183289,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.867272138595581,0.4216298758983612,0.2964396178722381,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436890840530396,0.3867306411266327,0.368804931640625,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983265280723572,0.2144452631473541,0.9806228876113892,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3532409667969,297.19683837890625,285.00311279296875,1.0,0.5912348031997681,0.4153389036655426,0.4153389036655426,1.0,1.0,-3.115921258926392,0.9646598100662231,2.151261568069458,0.2631807029247284,0.944159984588623,0.944159984588623,0.0,163.48988342285156,171.0,57809.61328125,0.0,2592.0,1.0,279.44171142578125,283.205078125,297.1972351074219,301.47052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33328.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944015860557556,1.0,0.0,0.0,3.672574281692505,3.672598123550415,8.999833767120435e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9258.23828125,0.0,1538.3140869140625,1683.569091796875,0.0,2420.354736328125,0.9084765315055848,1.0,0.0,3.0,1.0,0.0
17845140,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739991784095764,0.4377794563770294,0.3964033722877502,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675206542015076,0.5831948518753052,0.5531395077705383,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633632659912109,0.4224194288253784,0.2972444295883178,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395458459854126,0.3866669535636902,0.369064599275589,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941719651222229,0.2140710651874542,0.980124056339264,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3571472167969,297.19287109375,284.90435791015625,1.0,0.5933059453964233,0.4148174226284027,0.4148174226284027,1.0,1.0,-3.11712384223938,0.963740348815918,2.153383493423462,0.2620429992675781,0.8517881631851196,0.8517881631851196,0.0,166.85336303710938,174.0,58359.88671875,0.0,2612.226806640625,1.0,279.1575622558594,283.0868835449219,297.2250061035156,301.6229858398437,293.1499938964844,293.1499938964844,279.45001220703125,38931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013129234313965,1.0,0.0,0.0,3.5483949184417725,3.5484185218811035,8.401507329836022e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8350.693359375,0.0,1444.3629150390625,1683.569091796875,0.0,2483.43505859375,0.885278046131134,1.0,0.0,3.0,1.0,0.0
17845200,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739991784095764,0.4377794563770294,0.3964033722877502,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675206542015076,0.5831948518753052,0.5531395077705383,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633632659912109,0.4224194288253784,0.2972444295883178,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395458459854126,0.3866669535636902,0.369064599275589,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941719651222229,0.2140710651874542,0.980124056339264,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3571472167969,297.19287109375,284.90435791015625,1.0,0.5933059453964233,0.4148174226284027,0.4148174226284027,1.0,1.0,-3.11712384223938,0.963740348815918,2.153383493423462,0.2620429992675781,0.8517881631851196,0.8517881631851196,0.0,166.85336303710938,174.0,58359.88671875,0.0,2612.226806640625,1.0,279.1575622558594,283.0868835449219,297.2250061035156,301.6229858398437,293.1499938964844,293.1499938964844,279.45001220703125,38931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013129234313965,1.0,0.0,0.0,3.5483949184417725,3.5484185218811035,8.401507329836022e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8350.693359375,0.0,1444.3629150390625,1683.569091796875,0.0,2483.43505859375,0.885278046131134,1.0,0.0,3.0,1.0,0.0
17845260,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793929815292358,0.4414454698562622,0.3985514640808105,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741647839546204,0.5894989371299744,0.5578324794769287,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701796531677246,0.4283432364463806,0.3004753589630127,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454574942588806,0.3916411995887756,0.3725537657737732,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.701128363609314,0.2187471240758896,0.99527245759964,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.39697265625,297.23895263671875,285.03106689453125,1.0,0.5972501039505005,0.4142766296863556,0.4142766296863556,1.0,1.0,-3.151592254638672,0.9748075604438782,2.1767847537994385,0.2647732496261596,0.9694788455963136,0.9694788455963136,0.0,165.63352966308594,177.0,58341.70703125,0.0,2673.56494140625,1.0,279.4417419433594,283.2175598144531,297.1822509765625,301.4735412597656,293.1499938964844,293.1499938964844,279.1499938964844,32489.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949254512786865,1.0,0.0,0.0,3.693813562393189,3.693837404251098,9.10423068489763e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9320.123046875,0.0,1555.8797607421875,1683.569091796875,0.0,2425.12353515625,0.912844181060791,1.0,0.0,3.0,1.0,0.0
17845320,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793929815292358,0.4414454698562622,0.3985514640808105,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741647839546204,0.5894989371299744,0.5578324794769287,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701796531677246,0.4283432364463806,0.3004753589630127,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454574942588806,0.3916411995887756,0.3725537657737732,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.701128363609314,0.2187471240758896,0.99527245759964,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.39697265625,297.23895263671875,285.03106689453125,1.0,0.5972501039505005,0.4142766296863556,0.4142766296863556,1.0,1.0,-3.151592254638672,0.9748075604438782,2.1767847537994385,0.2647732496261596,0.9694788455963136,0.9694788455963136,0.0,165.63352966308594,177.0,58341.70703125,0.0,2673.56494140625,1.0,279.4417419433594,283.2175598144531,297.1822509765625,301.4735412597656,293.1499938964844,293.1499938964844,279.1499938964844,32489.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949254512786865,1.0,0.0,0.0,3.693813562393189,3.693837404251098,9.10423068489763e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9320.123046875,0.0,1555.8797607421875,1683.569091796875,0.0,2425.12353515625,0.912844181060791,1.0,0.0,3.0,1.0,0.0
17845380,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793261647224426,0.4418718218803406,0.3996216058731079,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753600358963012,0.5928472876548767,0.5616551041603088,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8719015121459961,0.4314769208431244,0.3031262755393982,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467498421669006,0.394050121307373,0.3754297196865082,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.703901469707489,0.2213488817214965,1.009379744529724,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4135437011719,297.2530517578125,284.9181213378906,1.0,0.6020839214324951,0.4137358069419861,0.4137358069419861,1.0,1.0,-3.181105375289917,0.9839868545532228,2.1971185207366943,0.2675914466381073,0.8847450017929077,0.8847450017929077,0.0,167.4585723876953,180.0,59716.9140625,0.0,2742.52099609375,1.0,279.1568603515625,283.0733947753906,297.2203063964844,301.7013244628906,293.1499938964844,293.1499938964844,279.45001220703125,37406.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047367334365845,1.0,0.0,0.0,3.6430678367614746,3.643091917037964,8.8557999333716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8485.1044921875,0.0,1535.973876953125,1683.569091796875,0.0,2514.810546875,0.9048790335655212,1.0,0.0,3.0,1.0,0.0
17845440,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793261647224426,0.4418718218803406,0.3996216058731079,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753600358963012,0.5928472876548767,0.5616551041603088,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8719015121459961,0.4314769208431244,0.3031262755393982,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467498421669006,0.394050121307373,0.3754297196865082,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.703901469707489,0.2213488817214965,1.009379744529724,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4135437011719,297.2530517578125,284.9181213378906,1.0,0.6020839214324951,0.4137358069419861,0.4137358069419861,1.0,1.0,-3.181105375289917,0.9839868545532228,2.1971185207366943,0.2675914466381073,0.8847450017929077,0.8847450017929077,0.0,167.4585723876953,180.0,59716.9140625,0.0,2742.52099609375,1.0,279.1568603515625,283.0733947753906,297.2203063964844,301.7013244628906,293.1499938964844,293.1499938964844,279.45001220703125,37406.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047367334365845,1.0,0.0,0.0,3.6430678367614746,3.643091917037964,8.8557999333716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8485.1044921875,0.0,1535.973876953125,1683.569091796875,0.0,2514.810546875,0.9048790335655212,1.0,0.0,3.0,1.0,0.0
17845500,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.877559244632721,0.4422080814838409,0.3997557163238525,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9742440581321716,0.5945361852645874,0.563112735748291,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8710336089134216,0.4330196678638458,0.3041274547576904,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457503914833069,0.3951055407524109,0.3763914704322815,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7035204172134399,0.2223501503467559,1.014157772064209,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.42041015625,297.2587585449219,285.04180908203125,1.0,0.6043366193771362,0.4134653806686401,0.4134653806686401,1.0,1.0,-3.1911232471466064,0.986871898174286,2.204251289367676,0.2681943476200104,0.9752761721611024,0.9752761721611024,0.0,169.15130615234375,180.0,59096.265625,0.0,2772.039306640625,1.0,279.4021911621094,283.20770263671875,297.169921875,301.4873962402344,293.1499938964844,293.1499938964844,279.45001220703125,33303.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011807203292847,1.0,0.0,0.0,3.704414367675781,3.704438447952272,9.156561873169268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8787.41796875,0.0,1574.08056640625,1683.569091796875,0.0,2482.224853515625,0.917198121547699,1.0,0.0,3.0,1.0,0.0
17845560,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763329982757568,0.4426411092281341,0.4001987874507904,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9735690355300904,0.5962923765182495,0.5648216605186462,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8706145882606506,0.4346258342266083,0.3052854537963867,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.845113217830658,0.3961826264858246,0.3774721920490265,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7033542394638062,0.223288208246231,1.0187957286834717,285.0323181152344,284.95001220703125,301.0162048339844,294.1759033203125,298.4264831542969,297.26483154296875,285.03082275390625,1.0,0.6066060066223145,0.4128717482089996,0.4128717482089996,1.0,1.0,-3.201979398727417,0.989246428012848,2.212733030319214,0.268114298582077,1.0,1.0,0.0,170.6843719482422,183.0,59438.296875,0.0,2802.57568359375,1.0,279.4431457519531,283.19647216796875,297.1699523925781,301.5523681640625,293.1499938964844,293.1499938964844,279.1499938964844,32467.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006431460380554,1.0,0.0,0.0,3.787445306777954,3.7874701023101807,9.571633654559264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9467.3779296875,0.0,1664.103271484375,1683.569091796875,0.0,2477.306396484375,0.9336791634559632,1.0,0.0,3.0,1.0,0.0
17845620,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712775111198425,0.4418799579143524,0.4000430703163147,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696595668792723,0.5982587337493896,0.5672041773796082,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673275113105774,0.4365197122097015,0.3069565594196319,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416191935539246,0.397184669971466,0.3788669407367706,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007260918617249,0.2242733985185623,1.025089979171753,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4273681640625,297.2623596191406,284.8993530273437,1.0,0.6106693744659424,0.4116844236850738,0.4116844236850738,1.0,1.0,-3.2159249782562256,0.9910625219345092,2.224862575531006,0.2669182419776916,0.8944056034088135,0.8944056034088135,0.0,174.80972290039062,186.0,60509.1875,0.0,2853.90625,1.0,279.1571350097656,283.0406799316406,297.19390869140625,301.742919921875,293.1499938964844,293.1499938964844,279.45001220703125,37877.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099893927574158,1.0,0.0,0.0,3.7222025394439697,3.722227573394776,9.2447100996651e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8556.2880859375,0.0,1629.3135986328125,1683.569091796875,0.0,2563.095458984375,0.9227429628372192,1.0,0.0,3.0,1.0,0.0
17845680,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712775111198425,0.4418799579143524,0.4000430703163147,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696595668792723,0.5982587337493896,0.5672041773796082,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673275113105774,0.4365197122097015,0.3069565594196319,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416191935539246,0.397184669971466,0.3788669407367706,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007260918617249,0.2242733985185623,1.025089979171753,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4273681640625,297.2623596191406,284.8993530273437,1.0,0.6106693744659424,0.4116844236850738,0.4116844236850738,1.0,1.0,-3.2159249782562256,0.9910625219345092,2.224862575531006,0.2669182419776916,0.8944056034088135,0.8944056034088135,0.0,174.80972290039062,186.0,60509.1875,0.0,2853.90625,1.0,279.1571350097656,283.0406799316406,297.19390869140625,301.742919921875,293.1499938964844,293.1499938964844,279.45001220703125,37877.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099893927574158,1.0,0.0,0.0,3.7222025394439697,3.722227573394776,9.2447100996651e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8556.2880859375,0.0,1629.3135986328125,1683.569091796875,0.0,2563.095458984375,0.9227429628372192,1.0,0.0,3.0,1.0,0.0
17845740,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8685179352760315,0.4419894814491272,0.3998900055885315,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9674445390701294,0.5997707843780518,0.568405270576477,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.865512490272522,0.437950074672699,0.3078141808509826,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8396517634391785,0.3979727327823639,0.3794921934604645,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990838050842285,0.2248454242944717,1.0276023149490356,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4297180175781,297.2640686035156,285.0304870605469,1.0,0.6126875281333923,0.411019504070282,0.411019504070282,1.0,1.0,-3.221982955932617,0.9914506673812866,2.23053240776062,0.265844851732254,0.9885389804840088,0.9885389804840088,0.0,177.02267456054688,186.0,59722.3125,0.0,2878.660400390625,1.0,279.4134216308594,283.1855163574219,297.1375732421875,301.5126037597656,293.1499938964844,293.1499938964844,279.45001220703125,33607.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054973483085632,1.0,0.0,0.0,3.779802083969116,3.779826879501343,9.53303924688953e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8873.78125,0.0,1663.8927001953125,1683.569091796875,0.0,2521.791748046875,0.9339996576309204,1.0,0.0,3.0,1.0,0.0
17845800,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8672690987586975,0.4422292709350586,0.4001376926898956,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9665843844413756,0.6011035442352295,0.5696843266487122,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8649328351020813,0.4392158389091491,0.3087106943130493,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8388521671295166,0.3987117111682892,0.3802109658718109,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984537243843079,0.2253540754318237,1.0300501585006714,285.0219421386719,284.95001220703125,301.0502624511719,294.1493835449219,298.4325256347656,297.2669372558594,285.0207824707031,1.0,0.6143155097961426,0.410497099161148,0.410497099161148,1.0,1.0,-3.2287027835845947,0.9924457669258118,2.236257076263428,0.2652862668037414,1.0,1.0,0.0,178.3842010498047,189.0,59912.5234375,0.0,2900.188720703125,1.0,279.4437561035156,283.176513671875,297.1380920410156,301.5613708496094,293.1499938964844,293.1499938964844,279.1499938964844,33184.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047447204589844,1.0,0.0,0.0,3.837857723236084,3.8378829956054688,9.828132760958397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9523.859375,0.0,1730.233642578125,1683.569091796875,0.0,2514.88427734375,0.9454309344291688,1.0,0.0,3.0,1.0,0.0
