time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626697063446045,0.441341757774353,0.3998202681541443,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628119468688964,0.6028013229370117,0.5717561841011047,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8620043396949768,0.4409781992435455,0.3102473318576813,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356253504753113,0.3994739651679992,0.3813116550445556,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.695629894733429,0.2258946001529693,1.0339553356170654,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4309387207031,297.2616577148437,284.8941955566406,1.0,0.6176843047142029,0.4096262156963348,0.4096262156963348,1.0,1.0,-3.23868989944458,0.9936203360557556,2.24506950378418,0.2642891705036163,0.8971377611160278,0.8971377611160278,0.0,182.21299743652344,192.0,60856.25,0.0,2942.304931640625,1.0,279.1568603515625,283.02703857421875,297.1601257324219,301.7361755371094,293.1499938964844,293.1499938964844,279.45001220703125,38306.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130449056625366,1.0,0.0,0.0,3.7560958862304688,3.7561213970184326,9.41383632380166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8582.2724609375,0.0,1672.1998291015625,1683.569091796875,0.0,2591.261474609375,0.9306332468986512,1.0,0.0,3.0,1.0,0.0
17845920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626697063446045,0.441341757774353,0.3998202681541443,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628119468688964,0.6028013229370117,0.5717561841011047,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8620043396949768,0.4409781992435455,0.3102473318576813,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356253504753113,0.3994739651679992,0.3813116550445556,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.695629894733429,0.2258946001529693,1.0339553356170654,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4309387207031,297.2616577148437,284.8941955566406,1.0,0.6176843047142029,0.4096262156963348,0.4096262156963348,1.0,1.0,-3.23868989944458,0.9936203360557556,2.24506950378418,0.2642891705036163,0.8971377611160278,0.8971377611160278,0.0,182.21299743652344,192.0,60856.25,0.0,2942.304931640625,1.0,279.1568603515625,283.02703857421875,297.1601257324219,301.7361755371094,293.1499938964844,293.1499938964844,279.45001220703125,38306.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130449056625366,1.0,0.0,0.0,3.7560958862304688,3.7561213970184326,9.41383632380166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8582.2724609375,0.0,1672.1998291015625,1683.569091796875,0.0,2591.261474609375,0.9306332468986512,1.0,0.0,3.0,1.0,0.0
17845980,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.85933917760849,0.4416701793670654,0.3998661637306213,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602273106575012,0.6055232286453247,0.5740805268287659,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8602214455604553,0.4436801970005035,0.3119776844978332,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333800435066223,0.4009212851524353,0.3825380504131317,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935837268829346,0.2267483174800872,1.0376354455947876,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4352722167969,297.2655029296875,285.0214233398437,1.0,0.6208421587944031,0.408755362033844,0.408755362033844,1.0,1.0,-3.2495110034942627,0.9951159358024596,2.254395008087158,0.263179063796997,1.0,1.0,0.0,185.3858642578125,195.0,60157.28125,0.0,2982.818115234375,1.0,279.4439392089844,283.1697082519531,297.10418701171875,301.5465087890625,293.1499938964844,293.1499938964844,279.1499938964844,33543.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072548508644104,1.0,0.0,0.0,3.860198736190796,3.86022424697876,9.942889391822971e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9547.8984375,0.0,1760.4051513671875,1683.569091796875,0.0,2537.9365234375,0.9506455063819884,1.0,0.0,3.0,1.0,0.0
17846040,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.85933917760849,0.4416701793670654,0.3998661637306213,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602273106575012,0.6055232286453247,0.5740805268287659,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8602214455604553,0.4436801970005035,0.3119776844978332,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333800435066223,0.4009212851524353,0.3825380504131317,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935837268829346,0.2267483174800872,1.0376354455947876,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4352722167969,297.2655029296875,285.0214233398437,1.0,0.6208421587944031,0.408755362033844,0.408755362033844,1.0,1.0,-3.2495110034942627,0.9951159358024596,2.254395008087158,0.263179063796997,1.0,1.0,0.0,185.3858642578125,195.0,60157.28125,0.0,2982.818115234375,1.0,279.4439392089844,283.1697082519531,297.10418701171875,301.5465087890625,293.1499938964844,293.1499938964844,279.1499938964844,33543.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072548508644104,1.0,0.0,0.0,3.860198736190796,3.86022424697876,9.942889391822971e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9547.8984375,0.0,1760.4051513671875,1683.569091796875,0.0,2537.9365234375,0.9506455063819884,1.0,0.0,3.0,1.0,0.0
17846100,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8578559756278992,0.441362977027893,0.399952083826065,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.959108829498291,0.6064674854278564,0.5753117203712463,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8595102429389954,0.4446934461593628,0.3129033744335174,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8324296474456787,0.4013952612876892,0.3832313120365143,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.692726731300354,0.2270344644784927,1.0397144556045532,284.8838195800781,284.95001220703125,301.0821228027344,294.1097717285156,298.43487548828125,297.2640991210937,284.8794860839844,1.0,0.6224506497383118,0.4083199203014374,0.4083199203014374,1.0,1.0,-3.2555477619171143,0.9960702061653136,2.2594776153564453,0.2628229558467865,0.9181182384490968,0.9181182384490968,0.0,186.9271545410156,195.0,61283.078125,0.0,3004.245849609375,1.0,279.19384765625,283.0091552734375,297.1417236328125,301.7829895019531,293.1499938964844,293.1499938964844,279.1499938964844,36562.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129095435142517,1.0,0.0,0.0,3.848722219467163,3.848748207092285,9.88385636446765e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9258.1533203125,0.0,1770.1361083984375,1683.569091796875,0.0,2590.012451171875,0.9485589861869812,1.0,0.0,3.0,1.0,0.0
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8554157614707947,0.4407894909381866,0.399549275636673,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9569433927536012,0.6071338653564453,0.5760632157325745,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8579035997390747,0.445477694272995,0.3135321736335754,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8306845426559448,0.4016546010971069,0.3835979402065277,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6910963654518127,0.227162092924118,1.04084575176239,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.4323425292969,297.25994873046875,284.8936767578125,1.0,0.623887300491333,0.4078964591026306,0.4078964591026306,1.0,1.0,-3.258527994155884,0.9959697127342224,2.262558460235596,0.2620669305324554,0.9006433486938477,0.9006433486938477,0.0,188.8824615478516,198.0,61087.21484375,0.0,3021.496826171875,1.0,279.1563415527344,283.0193176269531,297.1258239746094,301.71923828125,293.1499938964844,293.1499938964844,278.8500061035156,38394.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152798414230347,1.0,0.0,0.0,3.777060031890869,3.777085781097412,9.519213790554204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9714.7001953125,0.0,1697.7193603515625,1683.569091796875,0.0,2611.897216796875,0.935369908809662,1.0,0.0,3.0,1.0,0.0
17846220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508422374725342,0.4398646354675293,0.3987316787242889,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.952803075313568,0.608576238155365,0.5774582624435425,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.854935884475708,0.447187066078186,0.3147491216659546,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273640871047974,0.4022104144096374,0.3842049837112427,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6879026889801025,0.2273712158203125,1.042384147644043,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42803955078125,297.25341796875,284.88720703125,1.0,0.6265110969543457,0.4070495963096618,0.4070495963096618,1.0,1.0,-3.2632641792297363,0.995339035987854,2.267925262451172,0.2602826952934265,0.8321969509124756,0.8321969509124756,0.0,192.5909118652344,201.0,61118.88671875,0.0,3052.331298828125,1.0,278.8583068847656,282.9892578125,297.0933532714844,301.7074584960937,293.1499938964844,293.1499938964844,279.1499938964844,40930.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194614052772522,1.0,0.0,0.0,3.534437894821167,3.534461736679077,8.335545089721563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8661.0107421875,0.0,1444.083251953125,1683.569091796875,0.0,2650.580322265625,0.8840829730033875,1.0,0.0,3.0,1.0,0.0
17846280,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508422374725342,0.4398646354675293,0.3987316787242889,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.952803075313568,0.608576238155365,0.5774582624435425,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.854935884475708,0.447187066078186,0.3147491216659546,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273640871047974,0.4022104144096374,0.3842049837112427,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6879026889801025,0.2273712158203125,1.042384147644043,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42803955078125,297.25341796875,284.88720703125,1.0,0.6265110969543457,0.4070495963096618,0.4070495963096618,1.0,1.0,-3.2632641792297363,0.995339035987854,2.267925262451172,0.2602826952934265,0.8321969509124756,0.8321969509124756,0.0,192.5909118652344,201.0,61118.88671875,0.0,3052.331298828125,1.0,278.8583068847656,282.9892578125,297.0933532714844,301.7074584960937,293.1499938964844,293.1499938964844,279.1499938964844,40930.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194614052772522,1.0,0.0,0.0,3.534437894821167,3.534461736679077,8.335545089721563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8661.0107421875,0.0,1444.083251953125,1683.569091796875,0.0,2650.580322265625,0.8840829730033875,1.0,0.0,3.0,1.0,0.0
17846340,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488367795944214,0.4404150247573852,0.3990612924098968,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514455199241638,0.6113795042037964,0.5799161195755005,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543714880943298,0.4501318037509918,0.3166834115982055,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8261647820472717,0.4037657082080841,0.3855462074279785,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866966485977173,0.2281830012798309,1.04575777053833,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4325561523437,297.2598571777344,285.0000305175781,1.0,0.6293496489524841,0.4062027037143707,0.4062027037143707,1.0,1.0,-3.2746028900146484,0.9970322847366332,2.2775704860687256,0.2592548131942749,0.9266470074653624,0.9266470074653624,0.0,195.08999633789065,189.0,60503.46484375,0.0,3090.829345703125,1.0,279.1414794921875,283.1177062988281,297.0400695800781,301.5065002441406,293.1499938964844,293.1499938964844,278.8500061035156,33928.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811484158039093,1.0,0.0,0.0,3.637053966522217,3.637077569961548,8.826586395116465e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9579.70703125,0.0,1503.3714599609375,1683.569091796875,0.0,2576.867431640625,0.9010716676712036,1.0,0.0,3.0,1.0,0.0
17846400,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488367795944214,0.4404150247573852,0.3990612924098968,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514455199241638,0.6113795042037964,0.5799161195755005,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543714880943298,0.4501318037509918,0.3166834115982055,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8261647820472717,0.4037657082080841,0.3855462074279785,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866966485977173,0.2281830012798309,1.04575777053833,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4325561523437,297.2598571777344,285.0000305175781,1.0,0.6293496489524841,0.4062027037143707,0.4062027037143707,1.0,1.0,-3.2746028900146484,0.9970322847366332,2.2775704860687256,0.2592548131942749,0.9266470074653624,0.9266470074653624,0.0,195.08999633789065,189.0,60503.46484375,0.0,3090.829345703125,1.0,279.1414794921875,283.1177062988281,297.0400695800781,301.5065002441406,293.1499938964844,293.1499938964844,278.8500061035156,33928.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811484158039093,1.0,0.0,0.0,3.637053966522217,3.637077569961548,8.826586395116465e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9579.70703125,0.0,1503.3714599609375,1683.569091796875,0.0,2576.867431640625,0.9010716676712036,1.0,0.0,3.0,1.0,0.0
17846460,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527671098709106,0.4398027956485748,0.3986260592937469,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9577574729919434,0.6130848526954651,0.5816318988800049,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599976897239685,0.4521819353103637,0.3181560635566711,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307103514671326,0.4046617448329925,0.3864174783229828,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.690900981426239,0.2286226004362106,1.0475594997406006,284.9140625,284.95001220703125,301.1080627441406,294.0433044433594,298.4296569824219,297.256591796875,284.91461181640625,1.0,0.6279036998748779,0.4054114818572998,0.4054114818572998,1.0,1.0,-3.281139612197876,0.9971500039100648,2.283989667892456,0.2579737901687622,0.8485623598098755,0.8485623598098755,0.0,191.5785369873047,177.0,61115.96875,0.0,3085.392333984375,1.0,278.85845947265625,283.0096740722656,297.06072998046875,301.657470703125,293.1499938964844,293.1499938964844,279.1499938964844,38528.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181158900260925,1.0,0.0,0.0,3.518876314163208,3.518899440765381,8.262306891992921e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8660.224609375,0.0,1410.3575439453125,1683.569091796875,0.0,2638.122802734375,0.8784383535385132,1.0,0.0,3.0,1.0,0.0
17846520,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527671098709106,0.4398027956485748,0.3986260592937469,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9577574729919434,0.6130848526954651,0.5816318988800049,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599976897239685,0.4521819353103637,0.3181560635566711,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307103514671326,0.4046617448329925,0.3864174783229828,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.690900981426239,0.2286226004362106,1.0475594997406006,284.9140625,284.95001220703125,301.1080627441406,294.0433044433594,298.4296569824219,297.256591796875,284.91461181640625,1.0,0.6279036998748779,0.4054114818572998,0.4054114818572998,1.0,1.0,-3.281139612197876,0.9971500039100648,2.283989667892456,0.2579737901687622,0.8485623598098755,0.8485623598098755,0.0,191.5785369873047,177.0,61115.96875,0.0,3085.392333984375,1.0,278.85845947265625,283.0096740722656,297.06072998046875,301.657470703125,293.1499938964844,293.1499938964844,279.1499938964844,38528.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181158900260925,1.0,0.0,0.0,3.518876314163208,3.518899440765381,8.262306891992921e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8660.224609375,0.0,1410.3575439453125,1683.569091796875,0.0,2638.122802734375,0.8784383535385132,1.0,0.0,3.0,1.0,0.0
17846580,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.862382173538208,0.440231442451477,0.3984673619270324,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701446294784546,0.6156681776046753,0.5835035443305969,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714314699172974,0.4550656080245971,0.319762259721756,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403912782669067,0.406192809343338,0.3873599469661712,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998258233070374,0.2294318377971649,1.0491141080856323,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4322204589844,297.26177978515625,285.0043029785156,1.0,0.6244540214538574,0.4046202600002289,0.4046202600002289,1.0,1.0,-3.288127183914185,0.9974337220191956,2.290693521499634,0.256531685590744,0.9372180104255676,0.9372180104255676,0.0,183.7568206787109,165.0,60578.16796875,0.0,3056.732666015625,1.0,279.1414794921875,283.11676025390625,297.0079040527344,301.4803466796875,293.1499938964844,293.1499938964844,278.8500061035156,33239.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812374472618103,1.0,0.0,0.0,3.6433310508728014,3.643354415893554,8.857080047164345e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9584.078125,0.0,1505.1412353515625,1683.569091796875,0.0,2585.07666015625,0.901840329170227,1.0,0.0,3.0,1.0,0.0
17846640,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.862382173538208,0.440231442451477,0.3984673619270324,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701446294784546,0.6156681776046753,0.5835035443305969,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714314699172974,0.4550656080245971,0.319762259721756,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403912782669067,0.406192809343338,0.3873599469661712,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998258233070374,0.2294318377971649,1.0491141080856323,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4322204589844,297.26177978515625,285.0043029785156,1.0,0.6244540214538574,0.4046202600002289,0.4046202600002289,1.0,1.0,-3.288127183914185,0.9974337220191956,2.290693521499634,0.256531685590744,0.9372180104255676,0.9372180104255676,0.0,183.7568206787109,165.0,60578.16796875,0.0,3056.732666015625,1.0,279.1414794921875,283.11676025390625,297.0079040527344,301.4803466796875,293.1499938964844,293.1499938964844,278.8500061035156,33239.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812374472618103,1.0,0.0,0.0,3.6433310508728014,3.643354415893554,8.857080047164345e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9584.078125,0.0,1505.1412353515625,1683.569091796875,0.0,2585.07666015625,0.901840329170227,1.0,0.0,3.0,1.0,0.0
17846700,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8684752583503723,0.4399560689926147,0.398318886756897,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9772056937217712,0.6165056824684143,0.5843710899353027,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8785117268562317,0.4561367332935333,0.3205350935459137,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464617729187012,0.4066814184188843,0.3878121376037597,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.705350399017334,0.2296937704086303,1.049889087677002,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.43048095703125,297.2603759765625,284.8766174316406,1.0,0.6223039031028748,0.4042246341705322,0.4042246341705322,1.0,1.0,-3.2914035320281982,0.9974878430366516,2.2939157485961914,0.255885362625122,0.8504306077957153,0.8504306077957153,0.0,179.1326141357422,165.0,61450.140625,0.0,3037.866455078125,1.0,278.8978576660156,282.9728698730469,297.0417785644531,301.7051086425781,293.1499938964844,293.1499938964844,278.8500061035156,37676.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178156614303589,1.0,0.0,0.0,3.608471155166626,3.608494997024536,8.688399475431652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9287.4306640625,0.0,1499.8536376953125,1683.569091796875,0.0,2635.3447265625,0.894948422908783,1.0,0.0,3.0,1.0,0.0
17846760,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745229244232178,0.4395680427551269,0.3977722525596618,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9838159680366516,0.6172026991844177,0.5848313570022583,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8856179118156433,0.4571063220500946,0.321058988571167,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8525941371917725,0.4070524871349334,0.387982040643692,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107711434364319,0.2298669666051864,1.0498512983322144,284.9081420898437,284.95001220703125,301.11376953125,294.0000305175781,298.4274597167969,297.2574462890625,284.9094543457031,1.0,0.6198134422302246,0.4038278758525848,0.4038278758525848,1.0,1.0,-3.29209041595459,0.9966312050819396,2.295459270477295,0.2548598647117615,0.8506017923355103,0.8506017923355103,0.0,174.4948272705078,153.0,61173.203125,0.0,3013.299560546875,1.0,278.8580017089844,283.0007019042969,297.0219421386719,301.6263427734375,293.1499938964844,293.1499938964844,279.1499938964844,38602.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198301196098328,1.0,0.0,0.0,3.528374195098877,3.52839732170105,8.306968197757669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8654.728515625,0.0,1420.8406982421875,1683.569091796875,0.0,2653.995361328125,0.8805655837059021,1.0,0.0,3.0,1.0,0.0
17846820,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.891272246837616,0.4400236308574676,0.3975033462047577,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9989976286888124,0.6197199821472168,0.5862098336219788,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9044195413589478,0.4600659608840942,0.3226143717765808,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691791296005249,0.4085840880870819,0.388794332742691,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240088582038879,0.2306912243366241,1.0508865118026731,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4289855957031,297.2626342773437,285.0007629394531,1.0,0.614540159702301,0.4030343890190124,0.4030343890190124,1.0,1.0,-3.297476291656494,0.9963241815567015,2.301152229309082,0.2532209455966949,0.9380189776420592,0.9380189776420592,0.0,163.66908264160156,141.0,60604.0859375,0.0,2964.054443359375,1.0,279.1415405273437,283.1099853515625,296.9635314941406,301.4394836425781,293.1499938964844,293.1499938964844,278.8500061035156,33316.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141582608222961,1.0,0.0,0.0,3.651181936264038,3.651205539703369,8.895292467059335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9577.875,0.0,1514.40087890625,1683.569091796875,0.0,2601.537841796875,0.9036570191383362,1.0,0.0,3.0,1.0,0.0
17846880,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.891272246837616,0.4400236308574676,0.3975033462047577,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9989976286888124,0.6197199821472168,0.5862098336219788,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9044195413589478,0.4600659608840942,0.3226143717765808,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691791296005249,0.4085840880870819,0.388794332742691,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240088582038879,0.2306912243366241,1.0508865118026731,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4289855957031,297.2626342773437,285.0007629394531,1.0,0.614540159702301,0.4030343890190124,0.4030343890190124,1.0,1.0,-3.297476291656494,0.9963241815567015,2.301152229309082,0.2532209455966949,0.9380189776420592,0.9380189776420592,0.0,163.66908264160156,141.0,60604.0859375,0.0,2964.054443359375,1.0,279.1415405273437,283.1099853515625,296.9635314941406,301.4394836425781,293.1499938964844,293.1499938964844,278.8500061035156,33316.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141582608222961,1.0,0.0,0.0,3.651181936264038,3.651205539703369,8.895292467059335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9577.875,0.0,1514.40087890625,1683.569091796875,0.0,2601.537841796875,0.9036570191383362,1.0,0.0,3.0,1.0,0.0
17846940,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8987380266189575,0.4395535588264465,0.3972680866718292,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6214759349822998,0.5742632150650024,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9137175679206848,0.4613649547100067,0.3236056566238403,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8769215941429138,0.4090986251831054,0.3893467783927917,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7298168540000916,0.2309471070766449,1.0519176721572876,284.869140625,284.95001220703125,301.1138000488281,293.9618835449219,298.426513671875,297.2626037597656,284.8721618652344,1.0,0.6101481914520264,0.4025265276432037,0.4025265276432037,1.0,1.0,-3.286064386367798,0.9909007549285888,2.295163631439209,0.2506726682186126,0.8377508521080017,0.8377508521080017,0.0,158.69520568847656,141.0,61077.578125,0.0,2911.649658203125,1.0,278.8785400390625,282.9678649902344,296.9934387207031,301.6333312988281,293.1499938964844,293.1499938964844,278.8500061035156,39609.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205217719078064,1.0,0.0,0.0,3.565486431121826,3.5655102729797363,8.482636530970922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9180.642578125,0.0,1467.5379638671875,1683.569091796875,0.0,2660.40380859375,0.8875730037689209,1.0,0.0,3.0,1.0,0.0
17847000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9005016088485718,0.4392574429512024,0.3969124853610992,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6232051849365234,0.5704858899116516,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.916469395160675,0.4620602428913116,0.3240282237529754,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8790102601051331,0.4093253314495086,0.3895056247711181,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7313451766967773,0.2310313582420349,1.052117109298706,284.8951110839844,284.95001220703125,301.11328125,293.9532165527344,298.4262390136719,297.2652282714844,284.8948974609375,1.0,0.6070078611373901,0.4022408723831177,0.4022408723831177,1.0,1.0,-3.2701990604400635,0.9845154881477356,2.2856836318969727,0.2485245168209076,0.8393454551696777,0.8393454551696777,0.0,156.89512634277344,129.0,60703.875,0.0,2878.443115234375,1.0,278.8578186035156,282.9908142089844,296.97235107421875,301.55859375,293.1499938964844,293.1499938964844,279.1499938964844,39359.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211615681648254,1.0,0.0,0.0,3.5112950801849365,3.5113184452056885,8.226743943851034e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8597.150390625,0.0,1408.4429931640625,1683.569091796875,0.0,2666.333984375,0.8772517442703247,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9185275435447692,0.4395830929279327,0.3966073989868164,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.6308608651161194,0.5399340987205505,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9380013942718506,0.464967131614685,0.3256060183048248,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8963287472724915,0.4107248485088348,0.3902737200260162,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7441923022270203,0.2317837178707122,1.0531411170959473,284.9785461425781,284.95001220703125,301.11083984375,293.9285583496094,298.4421081542969,297.29254150390625,284.97735595703125,1.0,0.5984832644462585,0.4018109440803528,0.4018109440803528,1.0,1.0,-3.248915433883667,0.975894033908844,2.2730212211608887,0.2438796013593673,0.9084967374801636,0.9084967374801636,0.0,146.8692626953125,117.0,59636.78515625,0.0,2768.07861328125,1.0,279.1412658691406,283.0997009277344,296.9071655273437,301.32763671875,293.1499938964844,293.1499938964844,278.8500061035156,34316.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138595223426819,1.0,0.0,0.0,3.601541519165039,3.601564645767212,8.655060810269788e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9437.9150390625,0.0,1467.4903564453125,1683.569091796875,0.0,2598.780029296875,0.8930795788764954,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9185275435447692,0.4395830929279327,0.3966073989868164,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.6308608651161194,0.5399340987205505,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9380013942718506,0.464967131614685,0.3256060183048248,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8963287472724915,0.4107248485088348,0.3902737200260162,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7441923022270203,0.2317837178707122,1.0531411170959473,284.9785461425781,284.95001220703125,301.11083984375,293.9285583496094,298.4421081542969,297.29254150390625,284.97735595703125,1.0,0.5984832644462585,0.4018109440803528,0.4018109440803528,1.0,1.0,-3.248915433883667,0.975894033908844,2.2730212211608887,0.2438796013593673,0.9084967374801636,0.9084967374801636,0.0,146.8692626953125,117.0,59636.78515625,0.0,2768.07861328125,1.0,279.1412658691406,283.0997009277344,296.9071655273437,301.32763671875,293.1499938964844,293.1499938964844,278.8500061035156,34316.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138595223426819,1.0,0.0,0.0,3.601541519165039,3.601564645767212,8.655060810269788e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9437.9150390625,0.0,1467.4903564453125,1683.569091796875,0.0,2598.780029296875,0.8930795788764954,1.0,0.0,3.0,1.0,0.0
17847180,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379611611366272,0.4389262795448303,0.395910769701004,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403583288192749,0.5106809735298157,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9590126276016236,0.4671124219894409,0.3269767761230469,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147917628288268,0.4115040898323059,0.3908352553844452,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.75783371925354,0.2322473675012588,1.0540488958358765,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4586486816406,297.32257080078125,284.8983459472656,1.0,0.5885919332504272,0.4013810455799103,0.4013810455799103,1.0,1.0,-3.2163245677948,0.9633018374443054,2.2530226707458496,0.2385361790657043,0.8209846019744873,0.8209846019744873,0.0,137.26718139648438,135.0,59472.05078125,0.0,2648.82275390625,1.0,278.8589782714844,283.009521484375,296.9119873046875,301.4057312011719,293.1499938964844,293.1499938964844,279.1499938964844,39724.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187360763549805,1.0,0.0,0.0,3.424880027770996,3.424902439117432,7.826795922483143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8459.4345703125,0.0,1322.9888916015625,1683.569091796875,0.0,2643.864013671875,0.8586518168449402,1.0,0.0,3.0,1.0,0.0
17847240,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379611611366272,0.4389262795448303,0.395910769701004,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403583288192749,0.5106809735298157,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9590126276016236,0.4671124219894409,0.3269767761230469,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147917628288268,0.4115040898323059,0.3908352553844452,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.75783371925354,0.2322473675012588,1.0540488958358765,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4586486816406,297.32257080078125,284.8983459472656,1.0,0.5885919332504272,0.4013810455799103,0.4013810455799103,1.0,1.0,-3.2163245677948,0.9633018374443054,2.2530226707458496,0.2385361790657043,0.8209846019744873,0.8209846019744873,0.0,137.26718139648438,135.0,59472.05078125,0.0,2648.82275390625,1.0,278.8589782714844,283.009521484375,296.9119873046875,301.4057312011719,293.1499938964844,293.1499938964844,279.1499938964844,39724.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187360763549805,1.0,0.0,0.0,3.424880027770996,3.424902439117432,7.826795922483143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8459.4345703125,0.0,1322.9888916015625,1683.569091796875,0.0,2643.864013671875,0.8586518168449402,1.0,0.0,3.0,1.0,0.0
17847300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.94192236661911,0.4391365349292755,0.3957770466804504,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6458055973052979,0.5049154758453369,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9636438488960266,0.4686409831047058,0.3278164565563202,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.919165849685669,0.4122203588485718,0.3912637233734131,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7609397172927856,0.2327049821615219,1.055208444595337,285.00762939453125,284.95001220703125,301.10455322265625,293.8901062011719,298.47137451171875,297.34307861328125,285.008544921875,1.0,0.5876564383506775,0.4011660814285278,0.4011660814285278,1.0,1.0,-3.212106943130493,0.9612715244293212,2.250835418701172,0.2368790358304977,0.8944368958473206,0.8944368958473206,0.0,135.4925537109375,135.0,58668.22265625,0.0,2630.676025390625,1.0,279.09600830078125,283.1344299316406,296.8558349609375,301.15655517578125,293.1499938964844,293.1499938964844,279.1499938964844,34489.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130024075508118,1.0,0.0,0.0,3.468153238296509,3.468175172805786,8.025828037716565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8704.919921875,0.0,1329.36865234375,1683.569091796875,0.0,2590.869384765625,0.8656126260757446,1.0,0.0,3.0,1.0,0.0
17847360,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9424210786819458,0.4394536316394806,0.3960676789283752,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6506334543228149,0.5045830011367798,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649893641471864,0.4702844619750976,0.3289506435394287,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9200907349586488,0.4130492508411407,0.3920254111289978,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7616696357727051,0.2332650125026703,1.0575817823410034,284.9935913085937,284.95001220703125,301.101806640625,293.8769226074219,298.4827880859375,297.360595703125,284.9930114746094,1.0,0.588636040687561,0.401098370552063,0.401098370552063,1.0,1.0,-3.2171740531921387,0.9628502130508424,2.254323959350586,0.237082302570343,0.9020728468894958,0.9020728468894958,0.0,135.60289001464844,153.0,58858.4921875,0.0,2641.443359375,1.0,279.14117431640625,283.1221008300781,296.8525390625,301.1985168457031,293.1499938964844,293.1499938964844,278.8500061035156,33647.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108159899711609,1.0,0.0,0.0,3.534169435501098,3.5341920852661133,8.334279186783533e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9320.8427734375,0.0,1391.032958984375,1683.569091796875,0.0,2570.70947265625,0.8774608969688416,1.0,0.0,3.0,1.0,0.0
17847420,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.932858109474182,0.4390066862106323,0.3960213959217071,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.656573474407196,0.5180826783180237,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581515192985536,0.4727088510990143,0.3308708667755127,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9119331240653992,0.4140000343322754,0.3932244777679443,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561015486717224,0.2339476644992828,1.061856746673584,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4875183105469,297.368896484375,284.9261779785156,1.0,0.5950403809547424,0.4009629487991333,0.4009629487991333,1.0,1.0,-3.2422220706939697,0.9712623953819276,2.270959615707397,0.2395761162042617,0.83870530128479,0.83870530128479,0.0,140.33702087402344,171.0,59758.3828125,0.0,2718.2431640625,1.0,278.8592834472656,283.0265808105469,296.87042236328125,301.3568725585937,293.1499938964844,293.1499938964844,279.1499938964844,37854.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180092573165894,1.0,0.0,0.0,3.4279770851135254,3.427999496459961,7.840958460292313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8483.9287109375,0.0,1312.929931640625,1683.569091796875,0.0,2637.135986328125,0.8578855991363525,1.0,0.0,3.0,1.0,0.0
17847480,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.932858109474182,0.4390066862106323,0.3960213959217071,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.656573474407196,0.5180826783180237,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581515192985536,0.4727088510990143,0.3308708667755127,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9119331240653992,0.4140000343322754,0.3932244777679443,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561015486717224,0.2339476644992828,1.061856746673584,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4875183105469,297.368896484375,284.9261779785156,1.0,0.5950403809547424,0.4009629487991333,0.4009629487991333,1.0,1.0,-3.2422220706939697,0.9712623953819276,2.270959615707397,0.2395761162042617,0.83870530128479,0.83870530128479,0.0,140.33702087402344,171.0,59758.3828125,0.0,2718.2431640625,1.0,278.8592834472656,283.0265808105469,296.87042236328125,301.3568725585937,293.1499938964844,293.1499938964844,279.1499938964844,37854.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180092573165894,1.0,0.0,0.0,3.4279770851135254,3.427999496459961,7.840958460292313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8483.9287109375,0.0,1312.929931640625,1683.569091796875,0.0,2637.135986328125,0.8578855991363525,1.0,0.0,3.0,1.0,0.0
17847540,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9163936972618104,0.4395036399364471,0.3965275883674621,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592501997947693,0.543105959892273,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441463351249696,0.4759403467178345,0.3331767320632934,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980658054351807,0.4155262112617492,0.3947844505310058,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458698749542236,0.2348514944314956,1.0669056177139282,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4831237792969,297.36328125,285.0214538574219,1.0,0.6058084964752197,0.4008275270462036,0.4008275270462036,1.0,1.0,-3.2836217880249023,0.985362470149994,2.298259258270264,0.2441306561231613,0.9392648935317992,0.9392648935317992,0.0,149.19190979003906,189.0,59864.625,0.0,2853.37646484375,1.0,279.140869140625,283.12872314453125,296.8163757324219,301.2205505371094,293.1499938964844,293.1499938964844,278.8500061035156,32264.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813913881778717,1.0,0.0,0.0,3.588970899581909,3.588993549346924,8.594748237555905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9442.1123046875,0.0,1438.8441162109375,1683.569091796875,0.0,2599.281494140625,0.8889983892440796,1.0,0.0,3.0,1.0,0.0
17847600,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9163936972618104,0.4395036399364471,0.3965275883674621,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592501997947693,0.543105959892273,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441463351249696,0.4759403467178345,0.3331767320632934,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980658054351807,0.4155262112617492,0.3947844505310058,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458698749542236,0.2348514944314956,1.0669056177139282,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4831237792969,297.36328125,285.0214538574219,1.0,0.6058084964752197,0.4008275270462036,0.4008275270462036,1.0,1.0,-3.2836217880249023,0.985362470149994,2.298259258270264,0.2441306561231613,0.9392648935317992,0.9392648935317992,0.0,149.19190979003906,189.0,59864.625,0.0,2853.37646484375,1.0,279.140869140625,283.12872314453125,296.8163757324219,301.2205505371094,293.1499938964844,293.1499938964844,278.8500061035156,32264.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813913881778717,1.0,0.0,0.0,3.588970899581909,3.588993549346924,8.594748237555905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9442.1123046875,0.0,1438.8441162109375,1683.569091796875,0.0,2599.281494140625,0.8889983892440796,1.0,0.0,3.0,1.0,0.0
17847660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967089653015137,0.4387933909893036,0.396549254655838,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6575015783309937,0.5770065188407898,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244969487190248,0.4781882166862488,0.3352078795433044,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806304931640625,0.4162742495536804,0.396096259355545,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327942848205566,0.2351631969213485,1.071000099182129,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4566650390625,297.3306579589844,284.9280090332031,1.0,0.6193627715110779,0.3996638357639313,0.3996638357639313,1.0,1.0,-3.3333537578582764,0.999506950378418,2.3338468074798584,0.2470354437828064,0.8666119575500488,0.8666119575500488,0.0,161.4955596923828,192.0,61265.58203125,0.0,3029.43212890625,1.0,278.85797119140625,283.00128173828125,296.830322265625,301.4219665527344,293.1499938964844,293.1499938964844,279.1499938964844,37085.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242748379707336,1.0,0.0,0.0,3.53369665145874,3.533719778060913,8.332049219461624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8626.25390625,0.0,1415.4473876953125,1683.569091796875,0.0,2695.217529296875,0.8805644512176514,1.0,0.0,3.0,1.0,0.0
