time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967089653015137,0.4387933909893036,0.396549254655838,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6575015783309937,0.5770065188407898,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244969487190248,0.4781882166862488,0.3352078795433044,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806304931640625,0.4162742495536804,0.396096259355545,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327942848205566,0.2351631969213485,1.071000099182129,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4566650390625,297.3306579589844,284.9280090332031,1.0,0.6193627715110779,0.3996638357639313,0.3996638357639313,1.0,1.0,-3.3333537578582764,0.999506950378418,2.3338468074798584,0.2470354437828064,0.8666119575500488,0.8666119575500488,0.0,161.4955596923828,192.0,61265.58203125,0.0,3029.43212890625,1.0,278.85797119140625,283.00128173828125,296.830322265625,301.4219665527344,293.1499938964844,293.1499938964844,279.1499938964844,37085.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242748379707336,1.0,0.0,0.0,3.53369665145874,3.533719778060913,8.332049219461624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8626.25390625,0.0,1415.4473876953125,1683.569091796875,0.0,2695.217529296875,0.8805644512176514,1.0,0.0,3.0,1.0,0.0
17847780,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838735818862915,0.4390288293361664,0.3968191146850586,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544733047485352,0.6021983623504639,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9117242097854614,0.4812225103378296,0.3373824059963226,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8690003156661987,0.4175580739974975,0.3974458575248718,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238510847091675,0.2356197983026504,1.0741771459579468,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4307556152344,297.3003234863281,285.0227355957031,1.0,0.6293809413909912,0.3985001444816589,0.3985001444816589,1.0,1.0,-3.3720524311065674,1.00960111618042,2.3624513149261475,0.2486397475004196,0.970054566860199,0.970054566860199,0.0,171.14932250976562,195.0,61215.9453125,0.0,3170.298095703125,1.0,279.1417236328125,283.10626220703125,296.7660827636719,301.2749938964844,293.1499938964844,293.1499938964844,278.8500061035156,32281.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215998411178589,1.0,0.0,0.0,3.6922547817230233,3.6922786235809326,9.096548296838592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9612.8251953125,0.0,1552.544677734375,1683.569091796875,0.0,2670.3974609375,0.9122020602226256,1.0,0.0,3.0,1.0,0.0
17847840,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838735818862915,0.4390288293361664,0.3968191146850586,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544733047485352,0.6021983623504639,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9117242097854614,0.4812225103378296,0.3373824059963226,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8690003156661987,0.4175580739974975,0.3974458575248718,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238510847091675,0.2356197983026504,1.0741771459579468,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4307556152344,297.3003234863281,285.0227355957031,1.0,0.6293809413909912,0.3985001444816589,0.3985001444816589,1.0,1.0,-3.3720524311065674,1.00960111618042,2.3624513149261475,0.2486397475004196,0.970054566860199,0.970054566860199,0.0,171.14932250976562,195.0,61215.9453125,0.0,3170.298095703125,1.0,279.1417236328125,283.10626220703125,296.7660827636719,301.2749938964844,293.1499938964844,293.1499938964844,278.8500061035156,32281.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215998411178589,1.0,0.0,0.0,3.6922547817230233,3.6922786235809326,9.096548296838592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9612.8251953125,0.0,1552.544677734375,1683.569091796875,0.0,2670.3974609375,0.9122020602226256,1.0,0.0,3.0,1.0,0.0
17847900,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8789089322090149,0.4386281073093414,0.3968743085861206,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6525198221206665,0.6123214960098267,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071763157844543,0.4823150634765625,0.3384225070476532,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646388053894043,0.4178879857063293,0.3980820178985595,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203676104545593,0.2356537729501724,1.0755159854888916,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.4156799316406,297.28271484375,284.886474609375,1.0,0.6335492134094238,0.3979183137416839,0.3979183137416839,1.0,1.0,-3.3879270553588867,1.0134161710739136,2.3745110034942627,0.248957023024559,0.8835031986236572,0.8835031986236572,0.0,175.1435089111328,195.0,62414.7890625,0.0,3229.158203125,1.0,278.8964233398437,282.95037841796875,296.7945556640625,301.5155029296875,293.1499938964844,293.1499938964844,278.8500061035156,36120.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283109068870544,1.0,0.0,0.0,3.687138557434082,3.6871628761291504,9.07135529359948e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9353.369140625,0.0,1575.7894287109375,1683.569091796875,0.0,2732.727294921875,0.9117175936698914,1.0,0.0,3.0,1.0,0.0
17847960,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8723570108413696,0.4380244314670563,0.3965170383453369,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9968579411506652,0.6504480838775635,0.6172342300415039,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9011834859848022,0.4832285642623901,0.3391967415809631,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8588437438011169,0.4180284440517425,0.3984269797801971,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7156127691268921,0.2355414628982544,1.0760316848754885,284.9053649902344,284.95001220703125,301.0570068359375,293.735595703125,298.3995666503906,297.264892578125,284.90631103515625,1.0,0.636896014213562,0.3971878588199615,0.3971878588199615,1.0,1.0,-3.395402193069458,1.0138978958129885,2.3815042972564697,0.2482049018144607,0.8753425478935242,0.8753425478935242,0.0,179.8455047607422,198.0,62276.24609375,0.0,3273.390625,1.0,278.8573608398437,282.9640197753906,296.7704162597656,301.4500427246094,293.1499938964844,293.1499938964844,279.1499938964844,37758.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315867185592651,1.0,0.0,0.0,3.6238934993743896,3.623917579650879,8.762825700614485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8714.7431640625,0.0,1517.383544921875,1683.569091796875,0.0,2763.22119140625,0.900867760181427,1.0,0.0,3.0,1.0,0.0
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619312047958374,0.438036173582077,0.3965379297733307,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870081543922424,0.6497382521629333,0.6159005761146545,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8919138312339783,0.4861041903495788,0.3412234485149383,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495877385139465,0.4190787672996521,0.3995184898376465,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.707348108291626,0.235757902264595,1.0778528451919556,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3844909667969,297.2549743652344,285.0003356933594,1.0,0.641649603843689,0.3957269489765167,0.3957269489765167,1.0,1.0,-3.399758100509644,1.0112031698226929,2.388554811477661,0.2442621439695358,0.9636449813842772,0.9636449813842772,0.0,187.84605407714844,201.0,61561.796875,0.0,3329.827392578125,1.0,279.14306640625,283.0793762207031,296.69732666015625,301.2449035644531,293.1499938964844,293.1499938964844,278.8500061035156,33289.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271232843399048,1.0,0.0,0.0,3.7398743629455566,3.739898681640625,9.332699733022308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9648.2080078125,0.0,1614.6942138671875,1683.569091796875,0.0,2721.6826171875,0.9233413338661194,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619312047958374,0.438036173582077,0.3965379297733307,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870081543922424,0.6497382521629333,0.6159005761146545,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8919138312339783,0.4861041903495788,0.3412234485149383,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495877385139465,0.4190787672996521,0.3995184898376465,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.707348108291626,0.235757902264595,1.0778528451919556,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3844909667969,297.2549743652344,285.0003356933594,1.0,0.641649603843689,0.3957269489765167,0.3957269489765167,1.0,1.0,-3.399758100509644,1.0112031698226929,2.388554811477661,0.2442621439695358,0.9636449813842772,0.9636449813842772,0.0,187.84605407714844,201.0,61561.796875,0.0,3329.827392578125,1.0,279.14306640625,283.0793762207031,296.69732666015625,301.2449035644531,293.1499938964844,293.1499938964844,278.8500061035156,33289.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271232843399048,1.0,0.0,0.0,3.7398743629455566,3.739898681640625,9.332699733022308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9648.2080078125,0.0,1614.6942138671875,1683.569091796875,0.0,2721.6826171875,0.9233413338661194,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8567060828208923,0.4372767806053161,0.3963466584682464,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9820176362991332,0.6495023369789124,0.6159902811050415,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8876155018806458,0.4875510931015014,0.3425611853599548,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8451581001281738,0.4193681478500366,0.4001878201961517,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031255960464478,0.2356849312782287,1.0789309740066528,284.87530517578125,284.95001220703125,301.0350341796875,293.6834411621094,298.3724060058594,297.2464599609375,284.8786315917969,1.0,0.6443266868591309,0.394675076007843,0.394675076007843,1.0,1.0,-3.4033548831939697,1.0093950033187866,2.3939597606658936,0.2416876703500747,0.8633131384849548,0.8633131384849548,0.0,192.1307373046875,201.0,62260.90234375,0.0,3363.031982421875,1.0,278.8699951171875,282.93878173828125,296.7171325683594,301.4256591796875,293.1499938964844,293.1499938964844,278.8500061035156,39204.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342373371124268,1.0,0.0,0.0,3.6533806324005127,3.65340518951416,8.906008588382974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9247.546875,0.0,1560.9302978515625,1683.569091796875,0.0,2787.92529296875,0.9075881838798524,1.0,0.0,3.0,1.0,0.0
17848200,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8546613454818726,0.4370015263557434,0.3960938155651092,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9800717234611512,0.649509072303772,0.6159579157829285,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8859443068504333,0.4881314635276794,0.3429648876190185,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434461355209351,0.4194668233394623,0.4003101289272308,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014724612236023,0.2356416285037994,1.078957438468933,284.8959045410156,284.95001220703125,301.0311584472656,293.6748046875,298.3680419921875,297.24371337890625,284.89752197265625,1.0,0.645190417766571,0.3942660391330719,0.3942660391330719,1.0,1.0,-3.4036755561828613,1.0083225965499878,2.395353078842163,0.2405118346214294,0.8651790022850037,0.8651790022850037,0.0,193.7118225097656,204.0,62140.171875,0.0,3372.9716796875,1.0,278.8570861816406,282.9556579589844,296.698486328125,301.3739929199219,293.1499938964844,293.1499938964844,279.1499938964844,38851.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348586559295654,1.0,0.0,0.0,3.621881008148194,3.6219053268432617,8.75309581260808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8681.5869140625,0.0,1523.2833251953125,1683.569091796875,0.0,2793.7197265625,0.9013736844062804,1.0,0.0,3.0,1.0,0.0
17848260,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503997921943665,0.4371704459190368,0.3960906863212585,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9760034084320068,0.6508848667144775,0.6170059442520142,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8830803632736206,0.491222620010376,0.3450095951557159,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8400041460990906,0.4206063747406006,0.4013062715530395,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6980018019676208,0.2359864711761474,1.0804975032806396,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3632507324219,297.2460632324219,285.0014343261719,1.0,0.6481701731681824,0.3935133516788482,0.3935133516788482,1.0,1.0,-3.4104316234588623,1.0083959102630615,2.402035713195801,0.2388645410537719,0.9578404426574708,0.9578404426574708,0.0,197.70144653320312,207.0,61431.30859375,0.0,3411.920166015625,1.0,279.1421813964844,283.07891845703125,296.6297302246094,301.1648864746094,293.1499938964844,293.1499938964844,278.8500061035156,33572.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290727138519287,1.0,0.0,0.0,3.730587720870972,3.73061203956604,9.286408158004632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9610.5986328125,0.0,1606.12646484375,1683.569091796875,0.0,2739.815185546875,0.9217480421066284,1.0,0.0,3.0,1.0,0.0
17848320,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503997921943665,0.4371704459190368,0.3960906863212585,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9760034084320068,0.6508848667144775,0.6170059442520142,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8830803632736206,0.491222620010376,0.3450095951557159,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8400041460990906,0.4206063747406006,0.4013062715530395,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6980018019676208,0.2359864711761474,1.0804975032806396,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3632507324219,297.2460632324219,285.0014343261719,1.0,0.6481701731681824,0.3935133516788482,0.3935133516788482,1.0,1.0,-3.4104316234588623,1.0083959102630615,2.402035713195801,0.2388645410537719,0.9578404426574708,0.9578404426574708,0.0,197.70144653320312,207.0,61431.30859375,0.0,3411.920166015625,1.0,279.1421813964844,283.07891845703125,296.6297302246094,301.1648864746094,293.1499938964844,293.1499938964844,278.8500061035156,33572.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290727138519287,1.0,0.0,0.0,3.730587720870972,3.73061203956604,9.286408158004632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9610.5986328125,0.0,1606.12646484375,1683.569091796875,0.0,2739.815185546875,0.9217480421066284,1.0,0.0,3.0,1.0,0.0
17848380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460664749145508,0.4362482130527496,0.3956752121448517,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718573093414308,0.6513298153877258,0.617838442325592,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801786303520203,0.4934221804141998,0.3468148708343506,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365957736968994,0.4210573434829712,0.4020808041095733,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945971250534058,0.235971599817276,1.081707239151001,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.35174560546875,297.23931884765625,284.9021911621094,1.0,0.6508409976959229,0.392760694026947,0.392760694026947,1.0,1.0,-3.415499687194824,1.0079360008239746,2.4075636863708496,0.2372915744781494,0.8646757006645203,0.8646757006645203,0.0,201.60867309570312,210.0,62047.8203125,0.0,3446.5537109375,1.0,278.8571472167969,282.95770263671875,296.6340637207031,301.2997741699219,293.1499938964844,293.1499938964844,279.1499938964844,38789.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365155458450317,1.0,0.0,0.0,3.6149861812591553,3.615010261535645,8.719800916878739e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8659.1513671875,0.0,1515.2330322265625,1683.569091796875,0.0,2809.177978515625,0.8998342752456665,1.0,0.0,3.0,1.0,0.0
17848440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460664749145508,0.4362482130527496,0.3956752121448517,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718573093414308,0.6513298153877258,0.617838442325592,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801786303520203,0.4934221804141998,0.3468148708343506,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365957736968994,0.4210573434829712,0.4020808041095733,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945971250534058,0.235971599817276,1.081707239151001,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.35174560546875,297.23931884765625,284.9021911621094,1.0,0.6508409976959229,0.392760694026947,0.392760694026947,1.0,1.0,-3.415499687194824,1.0079360008239746,2.4075636863708496,0.2372915744781494,0.8646757006645203,0.8646757006645203,0.0,201.60867309570312,210.0,62047.8203125,0.0,3446.5537109375,1.0,278.8571472167969,282.95770263671875,296.6340637207031,301.2997741699219,293.1499938964844,293.1499938964844,279.1499938964844,38789.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365155458450317,1.0,0.0,0.0,3.6149861812591553,3.615010261535645,8.719800916878739e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8659.1513671875,0.0,1515.2330322265625,1683.569091796875,0.0,2809.177978515625,0.8998342752456665,1.0,0.0,3.0,1.0,0.0
17848500,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8441991209983826,0.4362795948982239,0.3954878449440002,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9700487852096558,0.6520252227783203,0.6182659864425659,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8790388107299805,0.4949572384357452,0.3477364480495453,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8351365327835083,0.4215660095214844,0.4024351239204407,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6931006908416748,0.2361183911561966,1.0821447372436523,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.34912109375,297.2404479980469,285.0176086425781,1.0,0.6520594954490662,0.3923843502998352,0.3923843502998352,1.0,1.0,-3.417842149734497,1.0076451301574707,2.4101970195770264,0.2363528162240982,0.9449269771575928,0.9449269771575928,0.0,203.3394470214844,210.0,61214.0859375,0.0,3462.16796875,1.0,279.100830078125,283.0882568359375,296.5748291015625,301.0556945800781,293.1499938964844,293.1499938964844,279.1499938964844,34194.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320927619934082,1.0,0.0,0.0,3.663483142852783,3.663506984710693,8.955332191362686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8933.4736328125,0.0,1534.6644287109375,1683.569091796875,0.0,2767.935791015625,0.9086167812347412,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8431614637374878,0.4364491105079651,0.3956755399703979,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9690972566604614,0.6528869867324829,0.6190956234931946,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8787522315979004,0.4966281652450561,0.3489169180393219,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8344057202339172,0.4222067296504974,0.4030570983886719,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6923003792762756,0.2363662272691726,1.0833405256271362,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.34765625,297.24334716796875,285.003662109375,1.0,0.6533826589584351,0.391972154378891,0.391972154378891,1.0,1.0,-3.4226694107055664,1.0080974102020264,2.41457200050354,0.2356507629156112,0.958252489566803,0.958252489566803,0.0,204.6620483398437,213.0,61365.84375,0.0,3481.275634765625,1.0,279.1430053710937,283.0784606933594,296.5654296875,301.09429931640625,293.1499938964844,293.1499938964844,278.8500061035156,33428.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307820558547974,1.0,0.0,0.0,3.728586435317993,3.7286107540130615,9.276447485717654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9589.4990234375,0.0,1602.716552734375,1683.569091796875,0.0,2755.726806640625,0.9209797978401184,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395754098892212,0.4355219304561615,0.395252376794815,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.965553104877472,0.6533370018005371,0.6199532747268677,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766278624534607,0.4988962113857269,0.3507674932479858,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316602110862732,0.4226307868957519,0.4038004577159881,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895209550857544,0.2363628149032592,1.084566354751587,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3358459472656,297.2372131347656,284.9029541015625,1.0,0.6558182835578918,0.3911477625370025,0.3911477625370025,1.0,1.0,-3.427795171737671,1.0074282884597778,2.4203670024871826,0.233867809176445,0.8649179339408875,0.8649179339408875,0.0,208.120346069336,216.0,61997.2734375,0.0,3513.63720703125,1.0,278.857177734375,282.95562744140625,296.5700378417969,301.23126220703125,293.1499938964844,293.1499938964844,279.1499938964844,38733.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384073376655579,1.0,0.0,0.0,3.613919734954834,3.6139438152313232,8.714657155906025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8640.232421875,0.0,1513.646240234375,1683.569091796875,0.0,2826.8388671875,0.8995400071144104,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395754098892212,0.4355219304561615,0.395252376794815,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.965553104877472,0.6533370018005371,0.6199532747268677,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766278624534607,0.4988962113857269,0.3507674932479858,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316602110862732,0.4226307868957519,0.4038004577159881,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895209550857544,0.2363628149032592,1.084566354751587,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3358459472656,297.2372131347656,284.9029541015625,1.0,0.6558182835578918,0.3911477625370025,0.3911477625370025,1.0,1.0,-3.427795171737671,1.0074282884597778,2.4203670024871826,0.233867809176445,0.8649179339408875,0.8649179339408875,0.0,208.120346069336,216.0,61997.2734375,0.0,3513.63720703125,1.0,278.857177734375,282.95562744140625,296.5700378417969,301.23126220703125,293.1499938964844,293.1499938964844,279.1499938964844,38733.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384073376655579,1.0,0.0,0.0,3.613919734954834,3.6139438152313232,8.714657155906025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8640.232421875,0.0,1513.646240234375,1683.569091796875,0.0,2826.8388671875,0.8995400071144104,1.0,0.0,3.0,1.0,0.0
17848740,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370565176010132,0.4357030093669891,0.3952362835407257,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630776047706604,0.6548447608947754,0.6211704015731812,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8756098747253418,0.5021668672561646,0.3529127836227417,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297985792160034,0.4237416684627533,0.4047381281852722,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875416040420532,0.2367496043443679,1.0861526727676392,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313293457031,297.2414855957031,285.0038757324219,1.0,0.6582211256027222,0.3903233408927917,0.3903233408927917,1.0,1.0,-3.4348464012146,1.0074148178100586,2.427431583404541,0.2320873141288757,0.9580395221710204,0.9580395221710204,0.0,210.9558563232422,219.0,61312.0859375,0.0,3547.04931640625,1.0,279.1421203613281,283.07598876953125,296.5009460449219,301.0255432128906,293.1499938964844,293.1499938964844,278.8500061035156,33485.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327820301055908,1.0,0.0,0.0,3.72619104385376,3.726215362548828,9.264533105124428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9563.876953125,0.0,1600.3956298828125,1683.569091796875,0.0,2774.358642578125,0.9207003712654114,1.0,0.0,3.0,1.0,0.0
17848800,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370565176010132,0.4357030093669891,0.3952362835407257,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630776047706604,0.6548447608947754,0.6211704015731812,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8756098747253418,0.5021668672561646,0.3529127836227417,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297985792160034,0.4237416684627533,0.4047381281852722,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875416040420532,0.2367496043443679,1.0861526727676392,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313293457031,297.2414855957031,285.0038757324219,1.0,0.6582211256027222,0.3903233408927917,0.3903233408927917,1.0,1.0,-3.4348464012146,1.0074148178100586,2.427431583404541,0.2320873141288757,0.9580395221710204,0.9580395221710204,0.0,210.9558563232422,219.0,61312.0859375,0.0,3547.04931640625,1.0,279.1421203613281,283.07598876953125,296.5009460449219,301.0255432128906,293.1499938964844,293.1499938964844,278.8500061035156,33485.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327820301055908,1.0,0.0,0.0,3.72619104385376,3.726215362548828,9.264533105124428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9563.876953125,0.0,1600.3956298828125,1683.569091796875,0.0,2774.358642578125,0.9207003712654114,1.0,0.0,3.0,1.0,0.0
17848860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337363600730896,0.4347592890262604,0.3947864472866058,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596455693244934,0.6552199721336365,0.6219556927680969,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737583160400391,0.5044891238212585,0.3547943532466888,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272605538368225,0.4241225123405456,0.4054334163665771,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849649548530579,0.2367309033870697,1.0872843265533447,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3187255859375,297.23553466796875,284.9027099609375,1.0,0.6605625152587891,0.3894892930984497,0.3894892930984497,1.0,1.0,-3.4397194385528564,1.0066121816635132,2.433107376098633,0.2302316129207611,0.864693820476532,0.864693820476532,0.0,214.3172607421875,222.0,61942.84765625,0.0,3578.437744140625,1.0,278.8571472167969,282.9528503417969,296.5028686523437,301.1600952148437,293.1499938964844,293.1499938964844,279.1499938964844,38735.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405632376670837,1.0,0.0,0.0,3.6132311820983887,3.613255262374878,8.711336363376176e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8620.1142578125,0.0,1512.9072265625,1683.569091796875,0.0,2846.977783203125,0.8993855714797974,1.0,0.0,3.0,1.0,0.0
17848920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337363600730896,0.4347592890262604,0.3947864472866058,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596455693244934,0.6552199721336365,0.6219556927680969,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737583160400391,0.5044891238212585,0.3547943532466888,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272605538368225,0.4241225123405456,0.4054334163665771,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849649548530579,0.2367309033870697,1.0872843265533447,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3187255859375,297.23553466796875,284.9027099609375,1.0,0.6605625152587891,0.3894892930984497,0.3894892930984497,1.0,1.0,-3.4397194385528564,1.0066121816635132,2.433107376098633,0.2302316129207611,0.864693820476532,0.864693820476532,0.0,214.3172607421875,222.0,61942.84765625,0.0,3578.437744140625,1.0,278.8571472167969,282.9528503417969,296.5028686523437,301.1600952148437,293.1499938964844,293.1499938964844,279.1499938964844,38735.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405632376670837,1.0,0.0,0.0,3.6132311820983887,3.613255262374878,8.711336363376176e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8620.1142578125,0.0,1512.9072265625,1683.569091796875,0.0,2846.977783203125,0.8993855714797974,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313885927200317,0.4349198043346405,0.3947518467903137,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572260975837708,0.6566302180290222,0.6230803728103638,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729254007339478,0.5078217387199402,0.3569803535938263,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255249857902527,0.4251913726329803,0.4063297808170318,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.683120608329773,0.2371042817831039,1.088804006576538,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125305175781,297.23992919921875,285.00299072265625,1.0,0.6628977656364441,0.3886552155017853,0.3886552155017853,1.0,1.0,-3.446556329727173,1.0064747333526611,2.440081596374512,0.2283811271190643,0.9570037126541138,0.9570037126541138,0.0,217.09744262695312,225.0,61237.95703125,0.0,3611.2421875,1.0,279.1421203613281,283.0729064941406,296.4280700683594,300.9486999511719,293.1499938964844,293.1499938964844,278.8500061035156,33511.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352559804916382,1.0,0.0,0.0,3.7246015071868896,3.724625825881958,9.25663016460021e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9536.6884765625,0.0,1598.762451171875,1683.569091796875,0.0,2797.426025390625,0.9203569889068604,1.0,0.0,3.0,1.0,0.0
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313885927200317,0.4349198043346405,0.3947518467903137,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572260975837708,0.6566302180290222,0.6230803728103638,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729254007339478,0.5078217387199402,0.3569803535938263,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255249857902527,0.4251913726329803,0.4063297808170318,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.683120608329773,0.2371042817831039,1.088804006576538,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125305175781,297.23992919921875,285.00299072265625,1.0,0.6628977656364441,0.3886552155017853,0.3886552155017853,1.0,1.0,-3.446556329727173,1.0064747333526611,2.440081596374512,0.2283811271190643,0.9570037126541138,0.9570037126541138,0.0,217.09744262695312,225.0,61237.95703125,0.0,3611.2421875,1.0,279.1421203613281,283.0729064941406,296.4280700683594,300.9486999511719,293.1499938964844,293.1499938964844,278.8500061035156,33511.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352559804916382,1.0,0.0,0.0,3.7246015071868896,3.724625825881958,9.25663016460021e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9536.6884765625,0.0,1598.762451171875,1683.569091796875,0.0,2797.426025390625,0.9203569889068604,1.0,0.0,3.0,1.0,0.0
17849100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8301669359207153,0.4345135390758514,0.3947205245494842,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559528231620787,0.6568652391433716,0.6236506700515747,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8724585175514221,0.5090720653533936,0.3580757081508636,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246321082115173,0.4254342913627624,0.4068053960800171,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6822000741958618,0.2371408939361572,1.0897419452667236,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3060302734375,297.2379150390625,284.8729858398437,1.0,0.6641138792037964,0.3882381916046142,0.3882381916046142,1.0,1.0,-3.4502291679382324,1.0064799785614014,2.443749189376831,0.2276095151901245,0.8679571747779846,0.8679571747779846,0.0,218.5708923339844,225.0,62161.21484375,0.0,3628.78369140625,1.0,278.89599609375,282.92584228515625,296.4517822265625,301.16357421875,293.1499938964844,293.1499938964844,278.8500061035156,37623.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840910792350769,1.0,0.0,0.0,3.6919796466827393,3.6920042037963854,9.095192012864572e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9238.0810546875,0.0,1592.666259765625,1683.569091796875,0.0,2850.22607421875,0.9136950969696044,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8282356858253479,0.4339601099491119,0.3942857682704925,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9538218379020692,0.6568993330001831,0.6237697005271912,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8712553381919861,0.5101973414421082,0.3588990867137909,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8231045603752136,0.4255293905735016,0.4069840013980865,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6806789636611938,0.2370727509260177,1.089870572090149,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.29803466796875,297.23419189453125,284.9022827148437,1.0,0.6651839017868042,0.3878312110900879,0.3878312110900879,1.0,1.0,-3.45121169090271,1.0056055784225464,2.445605993270874,0.2265143096446991,0.8634525537490845,0.8634525537490845,0.0,220.42971801757807,228.0,61840.2890625,0.0,3642.118896484375,1.0,278.8573303222656,282.9504089355469,296.42218017578125,301.0740051269531,293.1499938964844,293.1499938964844,279.1499938964844,38801.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432837128639221,1.0,0.0,0.0,3.609409093856812,3.60943341255188,8.69291682192852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8592.0859375,0.0,1509.206298828125,1683.569091796875,0.0,2872.409912109375,0.8985804319381714,1.0,0.0,3.0,1.0,0.0
17849220,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259925842285156,0.4340975284576416,0.3942325413227081,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9514134526252748,0.6582118272781372,0.6247997879981995,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705487251281738,0.5135883092880249,0.3611249327659607,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214385509490967,0.4265556335449219,0.4078405797481537,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789256930351257,0.2374306321144104,1.0913258790969849,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.29010009765625,297.2387390136719,285.0018310546875,1.0,0.6674723029136658,0.3870172798633575,0.3870172798633575,1.0,1.0,-3.4578351974487305,1.0054335594177246,2.4524013996124268,0.2246838063001632,0.9547975063323976,0.9547975063323976,0.0,223.19479370117188,231.0,61116.125,0.0,3674.534912109375,1.0,279.14208984375,283.07000732421875,296.340087890625,300.8533020019531,293.1499938964844,293.1499938964844,278.8500061035156,33550.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381032943725586,1.0,0.0,0.0,3.719879150390625,3.719903469085693,9.23317259093892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9499.46875,0.0,1593.631103515625,1683.569091796875,0.0,2823.99951171875,0.9193202257156372,1.0,0.0,3.0,1.0,0.0
17849280,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259925842285156,0.4340975284576416,0.3942325413227081,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9514134526252748,0.6582118272781372,0.6247997879981995,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705487251281738,0.5135883092880249,0.3611249327659607,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214385509490967,0.4265556335449219,0.4078405797481537,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789256930351257,0.2374306321144104,1.0913258790969849,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.29010009765625,297.2387390136719,285.0018310546875,1.0,0.6674723029136658,0.3870172798633575,0.3870172798633575,1.0,1.0,-3.4578351974487305,1.0054335594177246,2.4524013996124268,0.2246838063001632,0.9547975063323976,0.9547975063323976,0.0,223.19479370117188,231.0,61116.125,0.0,3674.534912109375,1.0,279.14208984375,283.07000732421875,296.340087890625,300.8533020019531,293.1499938964844,293.1499938964844,278.8500061035156,33550.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381032943725586,1.0,0.0,0.0,3.719879150390625,3.719903469085693,9.23317259093892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9499.46875,0.0,1593.631103515625,1683.569091796875,0.0,2823.99951171875,0.9193202257156372,1.0,0.0,3.0,1.0,0.0
17849340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8236950635910034,0.4332982897758484,0.3939293622970581,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9488747715950012,0.658355712890625,0.625383198261261,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8694641590118408,0.5155105590820312,0.3627443313598633,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8196867108345032,0.4267956912517547,0.408399224281311,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771747469902039,0.2373995631933212,1.0923137664794922,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2772521972656,297.23419189453125,284.8912658691406,1.0,0.6693041920661926,0.3863661289215088,0.3863661289215088,1.0,1.0,-3.4619901180267334,1.004892349243164,2.4570977687835693,0.2232833355665207,0.8606346845626831,0.8606346845626831,0.0,225.78515625,231.0,61761.08203125,0.0,3699.975341796875,1.0,278.86505126953125,282.9389953613281,296.3448181152344,301.0076904296875,293.1499938964844,293.1499938964844,278.8500061035156,39280.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457504510879517,1.0,0.0,0.0,3.62006425857544,3.620088577270508,8.744316346565029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9095.6044921875,0.0,1524.4591064453125,1683.569091796875,0.0,2895.48583984375,0.900864601135254,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229480981826782,0.4331209063529968,0.3937475383281708,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9480233788490297,0.6583942770957947,0.6254035234451294,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8690173625946045,0.5160138607025146,0.3630774915218353,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8190901279449463,0.426851361989975,0.408453494310379,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765870451927185,0.237381562590599,1.0923131704330444,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.2740478515625,297.23321533203125,284.9022521972656,1.0,0.6697142124176025,0.3862033188343048,0.3862033188343048,1.0,1.0,-3.4622604846954346,1.0045000314712524,2.4577603340148926,0.2228108197450637,0.8617534637451172,0.8617534637451172,0.0,226.5217742919922,234.0,61693.05078125,0.0,3704.99462890625,1.0,278.85723876953125,282.9486999511719,296.32794189453125,300.9696960449219,293.1499938964844,293.1499938964844,279.1499938964844,38823.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462163209915161,1.0,0.0,0.0,3.602416038513184,3.602440118789673,8.659265517962922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8556.8828125,0.0,1501.720703125,1683.569091796875,0.0,2899.845458984375,0.8970566391944885,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207782506942749,0.4332353174686432,0.3936780095100403,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456332921981812,0.6596214771270752,0.626356840133667,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8684179186820984,0.5194595456123352,0.3653425276279449,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174716234207153,0.4278355240821838,0.4092723429203033,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749092936515808,0.2377206832170486,1.0936894416809082,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2647705078125,297.2378845214844,285.000732421875,1.0,0.6719616055488586,0.3854216635227203,0.3854216635227203,1.0,1.0,-3.4686787128448486,1.0043312311172483,2.4643476009368896,0.221036821603775,0.9518229365348816,0.9518229365348816,0.0,229.2802581787109,237.0,60949.8828125,0.0,3737.0771484375,1.0,279.1420288085937,283.0675964355469,296.2403564453125,300.7420959472656,293.1499938964844,293.1499938964844,278.8500061035156,33578.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410537838935852,1.0,0.0,0.0,3.711958169937134,3.711982488632202,9.193893220071914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9453.576171875,0.0,1584.7750244140625,1683.569091796875,0.0,2851.5625,0.9175538420677184,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207782506942749,0.4332353174686432,0.3936780095100403,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456332921981812,0.6596214771270752,0.626356840133667,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8684179186820984,0.5194595456123352,0.3653425276279449,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174716234207153,0.4278355240821838,0.4092723429203033,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749092936515808,0.2377206832170486,1.0936894416809082,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2647705078125,297.2378845214844,285.000732421875,1.0,0.6719616055488586,0.3854216635227203,0.3854216635227203,1.0,1.0,-3.4686787128448486,1.0043312311172483,2.4643476009368896,0.221036821603775,0.9518229365348816,0.9518229365348816,0.0,229.2802581787109,237.0,60949.8828125,0.0,3737.0771484375,1.0,279.1420288085937,283.0675964355469,296.2403564453125,300.7420959472656,293.1499938964844,293.1499938964844,278.8500061035156,33578.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410537838935852,1.0,0.0,0.0,3.711958169937134,3.711982488632202,9.193893220071914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9453.576171875,0.0,1584.7750244140625,1683.569091796875,0.0,2851.5625,0.9175538420677184,1.0,0.0,3.0,1.0,0.0
