time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178056478500366,0.4322434961795807,0.39317587018013,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942268967628479,0.6597216129302979,0.6268810033798218,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8670093417167664,0.5219318866729736,0.3673270642757416,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151721358299255,0.4280904531478882,0.4098454415798187,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726644039154053,0.2376538962125778,1.0945943593978882,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2475891113281,297.2325439453125,284.90252685546875,1.0,0.6741622090339661,0.3846400082111358,0.3846400082111358,1.0,1.0,-3.47287917137146,1.0034011602401731,2.469478130340576,0.2192243486642837,0.8595172762870789,0.8595172762870789,0.0,232.60548400878903,240.0,61501.61328125,0.0,3767.136474609375,1.0,278.8572998046875,282.9476928710937,296.22381591796875,300.8518371582031,293.1499938964844,293.1499938964844,279.1499938964844,38855.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492037653923035,1.0,0.0,0.0,3.5922300815582275,3.592254161834717,8.610365966887912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8515.1650390625,0.0,1490.8720703125,1683.569091796875,0.0,2927.8134765625,0.8948284387588501,1.0,0.0,3.0,1.0,0.0
17849640,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178056478500366,0.4322434961795807,0.39317587018013,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942268967628479,0.6597216129302979,0.6268810033798218,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8670093417167664,0.5219318866729736,0.3673270642757416,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151721358299255,0.4280904531478882,0.4098454415798187,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726644039154053,0.2376538962125778,1.0945943593978882,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2475891113281,297.2325439453125,284.90252685546875,1.0,0.6741622090339661,0.3846400082111358,0.3846400082111358,1.0,1.0,-3.47287917137146,1.0034011602401731,2.469478130340576,0.2192243486642837,0.8595172762870789,0.8595172762870789,0.0,232.60548400878903,240.0,61501.61328125,0.0,3767.136474609375,1.0,278.8572998046875,282.9476928710937,296.22381591796875,300.8518371582031,293.1499938964844,293.1499938964844,279.1499938964844,38855.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492037653923035,1.0,0.0,0.0,3.5922300815582275,3.592254161834717,8.610365966887912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8515.1650390625,0.0,1490.8720703125,1683.569091796875,0.0,2927.8134765625,0.8948284387588501,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164212703704834,0.4322267472743988,0.3929488360881805,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9406923055648804,0.6602122783660889,0.627118706703186,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8664275407791138,0.5236181616783142,0.3683441579341888,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140900135040283,0.428499162197113,0.4101014137268066,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6715943813323975,0.237767606973648,1.0948703289031982,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2418518066406,297.2341613769531,285.01470947265625,1.0,0.6752026081085205,0.3842491805553436,0.3842491805553436,1.0,1.0,-3.474748134613037,1.0028631687164309,2.4718849658966064,0.2181605547666549,0.9374071955680848,0.9374071955680848,0.0,234.1619873046875,240.0,60638.1953125,0.0,3781.003173828125,1.0,279.10028076171875,283.0757141113281,296.1529235839844,300.5951538085937,293.1499938964844,293.1499938964844,279.1499938964844,34237.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450732827186584,1.0,0.0,0.0,3.640151500701904,3.6401751041412354,8.841627732181223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8773.5068359375,0.0,1509.0845947265625,1683.569091796875,0.0,2889.149658203125,0.903418242931366,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8156658411026001,0.4323336482048034,0.3930822014808655,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9398847222328186,0.6608608365058899,0.6277492046356201,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8664888143539429,0.5254260301589966,0.3696222305297851,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8135713934898376,0.4290315508842468,0.4106218218803406,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710447669029236,0.2379737794399261,1.0958805084228516,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.2371520996094,297.2373046875,284.9993896484375,1.0,0.6763687133789062,0.3838596642017364,0.3838596642017364,1.0,1.0,-3.4790430068969727,1.0031344890594482,2.4759085178375244,0.2174150496721267,0.9484074115753174,0.9484074115753174,0.0,235.3686065673828,243.0,60750.7734375,0.0,3798.81494140625,1.0,279.142822265625,283.0653686523437,296.131591796875,300.6186218261719,293.1499938964844,293.1499938964844,278.8500061035156,33526.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439916968345642,1.0,0.0,0.0,3.70332384109497,3.70334792137146,9.15117027489032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9404.306640625,0.0,1574.525634765625,1683.569091796875,0.0,2879.031494140625,0.9153401851654052,1.0,0.0,3.0,1.0,0.0
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127384185791016,0.4313267171382904,0.3925696909427643,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365707039833068,0.6608766913414001,0.6281985640525818,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8652005195617676,0.5279390215873718,0.3716393411159515,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113089799880981,0.4292461574077606,0.4111596047878265,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688968539237976,0.237890288233757,1.0967164039611816,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2190246582031,297.2320556640625,284.9029846191406,1.0,0.6785300970077515,0.3830806016921997,0.3830806016921997,1.0,1.0,-3.483054876327514,1.002132773399353,2.480921983718872,0.2155826836824417,0.8569217920303345,0.8569217920303345,0.0,238.6865997314453,246.0,61276.9453125,0.0,3828.517578125,1.0,278.8573913574219,282.9472045898437,296.1129150390625,300.7241516113281,293.1499938964844,293.1499938964844,279.1499938964844,38881.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521869778633118,1.0,0.0,0.0,3.579655885696411,3.5796797275543213,8.55019152368186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8468.74609375,0.0,1477.4527587890625,1683.569091796875,0.0,2955.7587890625,0.8920641541481018,1.0,0.0,3.0,1.0,0.0
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127384185791016,0.4313267171382904,0.3925696909427643,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365707039833068,0.6608766913414001,0.6281985640525818,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8652005195617676,0.5279390215873718,0.3716393411159515,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113089799880981,0.4292461574077606,0.4111596047878265,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688968539237976,0.237890288233757,1.0967164039611816,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2190246582031,297.2320556640625,284.9029846191406,1.0,0.6785300970077515,0.3830806016921997,0.3830806016921997,1.0,1.0,-3.483054876327514,1.002132773399353,2.480921983718872,0.2155826836824417,0.8569217920303345,0.8569217920303345,0.0,238.6865997314453,246.0,61276.9453125,0.0,3828.517578125,1.0,278.8573913574219,282.9472045898437,296.1129150390625,300.7241516113281,293.1499938964844,293.1499938964844,279.1499938964844,38881.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521869778633118,1.0,0.0,0.0,3.579655885696411,3.5796797275543213,8.55019152368186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8468.74609375,0.0,1477.4527587890625,1683.569091796875,0.0,2955.7587890625,0.8920641541481018,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106220364570618,0.4313905537128448,0.3924649357795715,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.934226095676422,0.6619239449501038,0.628993034362793,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647699356079102,0.5314726829528809,0.373969167470932,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097301125526428,0.4301441311836242,0.4119028151035309,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673491597175598,0.238192081451416,1.09794020652771,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077331542969,297.23681640625,284.9986267089844,1.0,0.6806996464729309,0.3823015689849853,0.3823015689849853,1.0,1.0,-3.489043712615967,1.0017930269241333,2.487250566482544,0.2137509286403656,0.9443623423576356,0.9443623423576356,0.0,241.4427490234375,249.0,60520.234375,0.0,3859.9052734375,1.0,279.141845703125,283.0638427734375,296.0189208984375,300.4887084960937,293.1499938964844,293.1499938964844,278.8500061035156,33611.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469721078872681,1.0,0.0,0.0,3.6890931129455566,3.689117193222046,9.080976042241672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9344.0556640625,0.0,1559.0333251953125,1683.569091796875,0.0,2906.91943359375,0.9124282002449036,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106220364570618,0.4313905537128448,0.3924649357795715,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.934226095676422,0.6619239449501038,0.628993034362793,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647699356079102,0.5314726829528809,0.373969167470932,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097301125526428,0.4301441311836242,0.4119028151035309,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673491597175598,0.238192081451416,1.09794020652771,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077331542969,297.23681640625,284.9986267089844,1.0,0.6806996464729309,0.3823015689849853,0.3823015689849853,1.0,1.0,-3.489043712615967,1.0017930269241333,2.487250566482544,0.2137509286403656,0.9443623423576356,0.9443623423576356,0.0,241.4427490234375,249.0,60520.234375,0.0,3859.9052734375,1.0,279.141845703125,283.0638427734375,296.0189208984375,300.4887084960937,293.1499938964844,293.1499938964844,278.8500061035156,33611.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469721078872681,1.0,0.0,0.0,3.6890931129455566,3.689117193222046,9.080976042241672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9344.0556640625,0.0,1559.0333251953125,1683.569091796875,0.0,2906.91943359375,0.9124282002449036,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076739311218262,0.4303698539733886,0.3919278085231781,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.930944800376892,0.6618532538414001,0.6293502449989319,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635638356208801,0.534020185470581,0.3760037720203399,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074619174003601,0.4303188025951385,0.4123960733413696,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.665274441242218,0.2380923330783844,1.0986871719360352,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1889343261719,297.2316589355469,284.9035949707031,1.0,0.6828190684318542,0.381517231464386,0.381517231464386,1.0,1.0,-3.4927754402160645,1.0006670951843262,2.4921083450317383,0.2118613868951797,0.8541498780250549,0.8541498780250549,0.0,244.7686462402344,252.0,61029.77734375,0.0,3889.098876953125,1.0,278.85748291015625,282.9472045898437,295.99810791015625,300.5903625488281,293.1499938964844,293.1499938964844,279.1499938964844,38893.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551117181777954,1.0,0.0,0.0,3.565418004989624,3.565441608428955,8.482310818180849e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8419.513671875,0.0,1462.234130859375,1683.569091796875,0.0,2983.169189453125,0.8889293074607849,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076739311218262,0.4303698539733886,0.3919278085231781,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.930944800376892,0.6618532538414001,0.6293502449989319,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635638356208801,0.534020185470581,0.3760037720203399,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074619174003601,0.4303188025951385,0.4123960733413696,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.665274441242218,0.2380923330783844,1.0986871719360352,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1889343261719,297.2316589355469,284.9035949707031,1.0,0.6828190684318542,0.381517231464386,0.381517231464386,1.0,1.0,-3.4927754402160645,1.0006670951843262,2.4921083450317383,0.2118613868951797,0.8541498780250549,0.8541498780250549,0.0,244.7686462402344,252.0,61029.77734375,0.0,3889.098876953125,1.0,278.85748291015625,282.9472045898437,295.99810791015625,300.5903625488281,293.1499938964844,293.1499938964844,279.1499938964844,38893.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551117181777954,1.0,0.0,0.0,3.565418004989624,3.565441608428955,8.482310818180849e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8419.513671875,0.0,1462.234130859375,1683.569091796875,0.0,2983.169189453125,0.8889293074607849,1.0,0.0,3.0,1.0,0.0
17850180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055408596992493,0.4304091930389404,0.3918067514896393,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286367297172546,0.662806510925293,0.6300621628761292,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8632029294967651,0.5375866889953613,0.3783590197563171,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058812618255615,0.4311744272708893,0.4131025373935699,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637875437736511,0.2383766919374466,1.0998412370681765,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1770935058594,297.23638916015625,284.9976501464844,1.0,0.6849501132965088,0.380732923746109,0.380732923746109,1.0,1.0,-3.4985480308532715,1.0002214908599854,2.498326539993286,0.2099812775850296,0.9402148127555848,0.9402148127555848,0.0,247.5234222412109,255.0,60274.26953125,0.0,3920.1123046875,1.0,279.1417541503906,283.0625305175781,295.9031066894531,300.3537902832031,293.1499938964844,293.1499938964844,278.8500061035156,33616.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498112559318542,1.0,0.0,0.0,3.675216197967529,3.67524003982544,9.012786676976248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9284.2607421875,0.0,1543.4508056640625,1683.569091796875,0.0,2933.503173828125,0.9093096256256104,1.0,0.0,3.0,1.0,0.0
17850240,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055408596992493,0.4304091930389404,0.3918067514896393,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286367297172546,0.662806510925293,0.6300621628761292,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8632029294967651,0.5375866889953613,0.3783590197563171,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058812618255615,0.4311744272708893,0.4131025373935699,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637875437736511,0.2383766919374466,1.0998412370681765,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1770935058594,297.23638916015625,284.9976501464844,1.0,0.6849501132965088,0.380732923746109,0.380732923746109,1.0,1.0,-3.4985480308532715,1.0002214908599854,2.498326539993286,0.2099812775850296,0.9402148127555848,0.9402148127555848,0.0,247.5234222412109,255.0,60274.26953125,0.0,3920.1123046875,1.0,279.1417541503906,283.0625305175781,295.9031066894531,300.3537902832031,293.1499938964844,293.1499938964844,278.8500061035156,33616.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498112559318542,1.0,0.0,0.0,3.675216197967529,3.67524003982544,9.012786676976248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9284.2607421875,0.0,1543.4508056640625,1683.569091796875,0.0,2933.503173828125,0.9093096256256104,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8043866753578186,0.4299476742744446,0.3917185664176941,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9274024963378906,0.6628090143203735,0.630412757396698,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.862944483757019,0.5389217734336853,0.3795206844806671,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050358891487122,0.4313047230243683,0.4134728610515594,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630293726921082,0.2383657395839691,1.1005703210830688,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1680603027344,297.2345275878906,284.8732604980469,1.0,0.6860600709915161,0.3803407847881317,0.3803407847881317,1.0,1.0,-3.5015904903411865,1.00003981590271,2.501550674438477,0.2091842889785766,0.852867841720581,0.852867841720581,0.0,249.0035858154297,255.0,61103.94140625,0.0,3936.65185546875,1.0,278.897705078125,282.921630859375,295.9191589355469,300.5530090332031,293.1499938964844,293.1499938964844,278.8500061035156,38091.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855509340763092,1.0,0.0,0.0,3.633241653442383,3.633265733718872,8.808091820355912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8988.5283203125,0.0,1530.1783447265625,1683.569091796875,0.0,2986.896728515625,0.9007558226585388,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8025867342948914,0.429377019405365,0.39125457406044,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9254223108291626,0.6626489758491516,0.6303340792655945,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620831370353699,0.5401614904403687,0.3804115355014801,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036177158355713,0.431311547756195,0.4135578274726867,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6617937684059143,0.2382624000310897,1.1005162000656128,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1579895019531,297.2312927246094,284.9042358398437,1.0,0.687029242515564,0.3799606561660766,0.3799606561660766,1.0,1.0,-3.502048254013061,0.9990373253822328,2.5030109882354736,0.2080921381711959,0.8510974049568176,0.8510974049568176,0.0,250.84768676757807,258.0,60766.171875,0.0,3948.845703125,1.0,278.8578491210937,282.9474792480469,295.8824462890625,300.4543762207031,293.1499938964844,293.1499938964844,279.1499938964844,38920.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578882217407227,1.0,0.0,0.0,3.5500564575195312,3.5500800609588623,8.409377301177301e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8368.71875,0.0,1446.045654296875,1683.569091796875,0.0,3009.20068359375,0.8855182528495789,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004900813102722,0.4293919503688812,0.3911172747611999,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.923159956932068,0.6635059118270874,0.630961537361145,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.861780047416687,0.5437507033348083,0.3827853500843048,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020612001419067,0.4321259260177612,0.4142287969589233,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603640913963318,0.2385302186012268,1.101605772972107,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14599609375,297.2359619140625,284.996826171875,1.0,0.6891224980354309,0.3792004287242889,0.3792004287242889,1.0,1.0,-3.5076022148132324,0.9985749125480652,2.5090272426605225,0.2062539309263229,0.9360568523406982,0.9360568523406982,0.0,253.60264587402344,261.0,60021.390625,0.0,3979.471923828125,1.0,279.1416320800781,283.0615234375,295.7879943847656,300.218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33616.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85248863697052,1.0,0.0,0.0,3.660575389862061,3.66059923171997,8.941121905081673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9223.9345703125,0.0,1527.080078125,1683.569091796875,0.0,2958.58544921875,0.9060192108154296,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004900813102722,0.4293919503688812,0.3911172747611999,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.923159956932068,0.6635059118270874,0.630961537361145,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.861780047416687,0.5437507033348083,0.3827853500843048,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020612001419067,0.4321259260177612,0.4142287969589233,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603640913963318,0.2385302186012268,1.101605772972107,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14599609375,297.2359619140625,284.996826171875,1.0,0.6891224980354309,0.3792004287242889,0.3792004287242889,1.0,1.0,-3.5076022148132324,0.9985749125480652,2.5090272426605225,0.2062539309263229,0.9360568523406982,0.9360568523406982,0.0,253.60264587402344,261.0,60021.390625,0.0,3979.471923828125,1.0,279.1416320800781,283.0615234375,295.7879943847656,300.218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33616.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85248863697052,1.0,0.0,0.0,3.660575389862061,3.66059923171997,8.941121905081673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9223.9345703125,0.0,1527.080078125,1683.569091796875,0.0,2958.58544921875,0.9060192108154296,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7980106472969055,0.4284523725509643,0.3906542658805847,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9204670786857604,0.6632772088050842,0.6311708092689514,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8609086275100708,0.5460094809532166,0.3846265971660614,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8001686930656433,0.4322092831134796,0.4146297574043274,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6587202548980713,0.2384182512760162,1.1022404432296753,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1290588378906,297.2312927246094,284.9010925292969,1.0,0.690937876701355,0.3785314261913299,0.3785314261913299,1.0,1.0,-3.5107669830322266,0.9975817799568176,2.5131850242614746,0.2046476453542709,0.8491993546485901,0.8491993546485901,0.0,256.501708984375,261.0,60553.15234375,0.0,4004.9228515625,1.0,278.8625183105469,282.9447937011719,295.7795715332031,300.3415222167969,293.1499938964844,293.1499938964844,278.8500061035156,39112.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602684140205383,1.0,0.0,0.0,3.5442099571228027,3.544233560562134,8.381701377402351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8826.103515625,0.0,1441.23876953125,1683.569091796875,0.0,3031.5224609375,0.8844304084777832,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.797601580619812,0.428348571062088,0.3905448615550995,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9200180172920228,0.6632596254348755,0.631140947341919,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8607245683670044,0.546342134475708,0.3848444819450378,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998449802398682,0.4322265982627868,0.4146438837051391,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584400534629822,0.2384018152952194,1.102204203605652,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.1268920898437,297.2308654785156,284.905029296875,1.0,0.6911607980728149,0.3784402012825012,0.3784402012825012,1.0,1.0,-3.510834217071533,0.9973270893096924,2.513507127761841,0.2043669521808624,0.8485796451568604,0.8485796451568604,0.0,256.9324645996094,264.0,60516.953125,0.0,4007.679931640625,1.0,278.8582763671875,282.94805908203125,295.7685546875,300.3192749023437,293.1499938964844,293.1499938964844,279.1499938964844,38780.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604774475097656,1.0,0.0,0.0,3.53611421585083,3.536137580871582,8.343453714587667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8321.3564453125,0.0,1430.27490234375,1683.569091796875,0.0,3033.48291015625,0.8823413252830505,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955693602561951,0.4283410310745239,0.390397697687149,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178248047828674,0.6640195250511169,0.6316878795623779,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604781031608582,0.5499436259269714,0.3872333467006683,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983338236808777,0.4330017566680908,0.4152840375900268,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570704579353333,0.2386538982391357,1.1032390594482422,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.11505126953125,297.2354431152344,284.9961853027344,1.0,0.6932169795036316,0.3777144253253937,0.3777144253253937,1.0,1.0,-3.5161945819854736,0.9968860149383544,2.519308567047119,0.2026045024394989,0.9320584535598756,0.9320584535598756,0.0,259.68182373046875,267.0,59770.5390625,0.0,4037.934814453125,1.0,279.1415405273437,283.0609130859375,295.6763610839844,300.0863342285156,293.1499938964844,293.1499938964844,278.8500061035156,33607.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549442291259766,1.0,0.0,0.0,3.645733833312988,3.64575719833374,8.86876591721375e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9164.9453125,0.0,1510.5455322265625,1683.569091796875,0.0,2981.599609375,0.9026713371276855,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955693602561951,0.4283410310745239,0.390397697687149,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178248047828674,0.6640195250511169,0.6316878795623779,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604781031608582,0.5499436259269714,0.3872333467006683,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983338236808777,0.4330017566680908,0.4152840375900268,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570704579353333,0.2386538982391357,1.1032390594482422,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.11505126953125,297.2354431152344,284.9961853027344,1.0,0.6932169795036316,0.3777144253253937,0.3777144253253937,1.0,1.0,-3.5161945819854736,0.9968860149383544,2.519308567047119,0.2026045024394989,0.9320584535598756,0.9320584535598756,0.0,259.68182373046875,267.0,59770.5390625,0.0,4037.934814453125,1.0,279.1415405273437,283.0609130859375,295.6763610839844,300.0863342285156,293.1499938964844,293.1499938964844,278.8500061035156,33607.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549442291259766,1.0,0.0,0.0,3.645733833312988,3.64575719833374,8.86876591721375e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9164.9453125,0.0,1510.5455322265625,1683.569091796875,0.0,2981.599609375,0.9026713371276855,1.0,0.0,3.0,1.0,0.0
17850780,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927576303482056,0.4272887408733368,0.3898126482963562,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147887229919434,0.6636853814125061,0.6317808628082275,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594858646392822,0.5525408983230591,0.389295756816864,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961733937263489,0.4330693185329437,0.4156652987003326,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552198529243469,0.2385126948356628,1.1037745475769043,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0963439941406,297.2303466796875,284.9059143066406,1.0,0.695216178894043,0.3769886195659637,0.3769886195659637,1.0,1.0,-3.519195079803467,0.9956541061401368,2.52354097366333,0.2007927596569061,0.8459231853485107,0.8459231853485107,0.0,263.0108642578125,270.0,60263.3828125,0.0,4065.65771484375,1.0,278.8583984375,282.9488830566406,295.6600952148437,300.18975830078125,293.1499938964844,293.1499938964844,279.1499938964844,38759.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628334403038025,1.0,0.0,0.0,3.52079176902771,3.520814895629883,8.271303499896021e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8273.2724609375,0.0,1414.0262451171875,1683.569091796875,0.0,3055.58154296875,0.8789373636245728,1.0,0.0,3.0,1.0,0.0
17850840,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927576303482056,0.4272887408733368,0.3898126482963562,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147887229919434,0.6636853814125061,0.6317808628082275,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594858646392822,0.5525408983230591,0.389295756816864,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961733937263489,0.4330693185329437,0.4156652987003326,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552198529243469,0.2385126948356628,1.1037745475769043,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0963439941406,297.2303466796875,284.9059143066406,1.0,0.695216178894043,0.3769886195659637,0.3769886195659637,1.0,1.0,-3.519195079803467,0.9956541061401368,2.52354097366333,0.2007927596569061,0.8459231853485107,0.8459231853485107,0.0,263.0108642578125,270.0,60263.3828125,0.0,4065.65771484375,1.0,278.8583984375,282.9488830566406,295.6600952148437,300.18975830078125,293.1499938964844,293.1499938964844,279.1499938964844,38759.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628334403038025,1.0,0.0,0.0,3.52079176902771,3.520814895629883,8.271303499896021e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8273.2724609375,0.0,1414.0262451171875,1683.569091796875,0.0,3055.58154296875,0.8789373636245728,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.791487455368042,0.4272250235080719,0.3895654678344726,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9134162068367004,0.6639513373374939,0.6318270564079285,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8591206669807434,0.5542954802513123,0.3903661370277405,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951876521110535,0.433384507894516,0.4158432781696319,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543553471565247,0.238588660955429,1.103908658027649,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.090087890625,297.2319641113281,285.0126037597656,1.0,0.696165144443512,0.3766257464885711,0.3766257464885711,1.0,1.0,-3.5206096172332764,0.9950145483016968,2.525595188140869,0.1997532695531845,0.920284867286682,0.920284867286682,0.0,264.5489807128906,270.0,59422.78125,0.0,4078.5673828125,1.0,279.0986328125,283.07177734375,295.590087890625,299.93658447265625,293.1499938964844,293.1499938964844,279.1499938964844,34139.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584774136543274,1.0,0.0,0.0,3.569742679595948,3.569765567779541,8.5029012097948e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8512.2578125,0.0,1432.0830078125,1683.569091796875,0.0,3014.72607421875,0.8876380920410156,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907717823982239,0.4272627830505371,0.3896467983722687,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9126605987548828,0.6643503308296204,0.6322365999221802,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8592691421508789,0.5561450719833374,0.3916839361190796,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7946914434432983,0.4338092505931854,0.4162704348564148,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6538946628570557,0.2387493848800659,1.104738712310791,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0848693847656,297.2348327636719,284.9951171875,1.0,0.6972333788871765,0.3762660324573517,0.3762660324573517,1.0,1.0,-3.5242955684661865,0.9951253533363342,2.529170036315918,0.1990078836679458,0.9283522963523864,0.9283522963523864,0.0,265.76580810546875,273.0,59535.73828125,0.0,4095.42333984375,1.0,279.14227294921875,283.06005859375,295.5705261230469,299.9605407714844,293.1499938964844,293.1499938964844,278.8500061035156,33512.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570875525474548,1.0,0.0,0.0,3.633491754531861,3.633515119552612,8.809304290480213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9112.43359375,0.0,1496.3541259765625,1683.569091796875,0.0,3001.693359375,0.8996001482009888,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880496382713318,0.426204651594162,0.3890587985515594,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.909768521785736,0.6639310717582703,0.63225257396698,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583409190177917,0.55873703956604,0.3937472105026245,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925970554351807,0.4338486492633819,0.4166266322135925,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521210670471191,0.2385958284139633,1.1052236557006836,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667419433594,297.229736328125,284.90673828125,1.0,0.6991957426071167,0.3755466341972351,0.3755466341972351,1.0,1.0,-3.5271098613739014,0.9938399791717528,2.5332701206207275,0.1971947699785232,0.8434980511665344,0.8434980511665344,0.0,269.0867614746094,276.0,60025.88671875,0.0,4122.72216796875,1.0,278.8585510253906,282.9497985839844,295.5595703125,300.0690002441406,293.1499938964844,293.1499938964844,279.1499938964844,38732.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648802042007446,1.0,0.0,0.0,3.506319761276245,3.506342887878418,8.203446100196743e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8228.5634765625,0.0,1398.7530517578125,1683.569091796875,0.0,3074.781982421875,0.8757209181785583,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880496382713318,0.426204651594162,0.3890587985515594,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.909768521785736,0.6639310717582703,0.63225257396698,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583409190177917,0.55873703956604,0.3937472105026245,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925970554351807,0.4338486492633819,0.4166266322135925,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521210670471191,0.2385958284139633,1.1052236557006836,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667419433594,297.229736328125,284.90673828125,1.0,0.6991957426071167,0.3755466341972351,0.3755466341972351,1.0,1.0,-3.5271098613739014,0.9938399791717528,2.5332701206207275,0.1971947699785232,0.8434980511665344,0.8434980511665344,0.0,269.0867614746094,276.0,60025.88671875,0.0,4122.72216796875,1.0,278.8585510253906,282.9497985839844,295.5595703125,300.0690002441406,293.1499938964844,293.1499938964844,279.1499938964844,38732.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648802042007446,1.0,0.0,0.0,3.506319761276245,3.506342887878418,8.203446100196743e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8228.5634765625,0.0,1398.7530517578125,1683.569091796875,0.0,3074.781982421875,0.8757209181785583,1.0,0.0,3.0,1.0,0.0
17851140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861323356628418,0.4261626899242401,0.3888899087905884,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077485799789428,0.6645045280456543,0.6326341032981873,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581650853157043,0.562332034111023,0.3961366713047027,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911638021469116,0.4345589578151703,0.4172106683254242,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508517265319824,0.2388179898262024,1.1061418056488037,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559387207031,297.2341003417969,284.9951171875,1.0,0.7011786699295044,0.3748272359371185,0.3748272359371185,1.0,1.0,-3.532038450241089,0.9932510256767272,2.538787364959717,0.1954009085893631,0.9250184297561646,0.9250184297561646,0.0,271.8349609375,279.0,59312.5625,0.0,4152.13916015625,1.0,279.14129638671875,283.06011962890625,295.4755554199219,299.84649658203125,293.1499938964844,293.1499938964844,278.8500061035156,33580.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589718341827393,1.0,0.0,0.0,3.618403673171997,3.618427038192749,8.736295740163769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9058.7783203125,0.0,1480.350341796875,1683.569091796875,0.0,3019.3623046875,0.8964531421661377,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861323356628418,0.4261626899242401,0.3888899087905884,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077485799789428,0.6645045280456543,0.6326341032981873,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581650853157043,0.562332034111023,0.3961366713047027,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911638021469116,0.4345589578151703,0.4172106683254242,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508517265319824,0.2388179898262024,1.1061418056488037,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559387207031,297.2341003417969,284.9951171875,1.0,0.7011786699295044,0.3748272359371185,0.3748272359371185,1.0,1.0,-3.532038450241089,0.9932510256767272,2.538787364959717,0.1954009085893631,0.9250184297561646,0.9250184297561646,0.0,271.8349609375,279.0,59312.5625,0.0,4152.13916015625,1.0,279.14129638671875,283.06011962890625,295.4755554199219,299.84649658203125,293.1499938964844,293.1499938964844,278.8500061035156,33580.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589718341827393,1.0,0.0,0.0,3.618403673171997,3.618427038192749,8.736295740163769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9058.7783203125,0.0,1480.350341796875,1683.569091796875,0.0,3019.3623046875,0.8964531421661377,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834805250167847,0.4251042604446411,0.3882899880409241,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050076007843018,0.664006233215332,0.6325643062591553,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572729229927063,0.5649110078811646,0.3981847763061523,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891188263893127,0.4345763027667999,0.4175387620925903,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491370797157288,0.2386524081230163,1.106557011604309,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0387268066406,297.2290344238281,284.9075622558594,1.0,0.7031031250953674,0.3741065263748169,0.3741065263748169,1.0,1.0,-3.5345993041992188,0.9918677806854248,2.542731523513794,0.1935518234968185,0.8413984775543213,0.8413984775543213,0.0,275.1605834960937,282.0,59814.25390625,0.0,4178.90283203125,1.0,278.858642578125,282.9507141113281,295.4699401855469,299.9605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38698.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665691018104553,1.0,0.0,0.0,3.493359565734864,3.493382692337036,8.142915248754434e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8188.85107421875,0.0,1385.10205078125,1683.569091796875,0.0,3090.625244140625,0.8728287816047668,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834805250167847,0.4251042604446411,0.3882899880409241,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050076007843018,0.664006233215332,0.6325643062591553,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572729229927063,0.5649110078811646,0.3981847763061523,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891188263893127,0.4345763027667999,0.4175387620925903,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491370797157288,0.2386524081230163,1.106557011604309,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0387268066406,297.2290344238281,284.9075622558594,1.0,0.7031031250953674,0.3741065263748169,0.3741065263748169,1.0,1.0,-3.5345993041992188,0.9918677806854248,2.542731523513794,0.1935518234968185,0.8413984775543213,0.8413984775543213,0.0,275.1605834960937,282.0,59814.25390625,0.0,4178.90283203125,1.0,278.858642578125,282.9507141113281,295.4699401855469,299.9605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38698.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665691018104553,1.0,0.0,0.0,3.493359565734864,3.493382692337036,8.142915248754434e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8188.85107421875,0.0,1385.10205078125,1683.569091796875,0.0,3090.625244140625,0.8728287816047668,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.781625509262085,0.4250533878803253,0.3881167769432068,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031105637550354,0.6644957065582275,0.6328707933425903,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8571237325668335,0.5684903264045715,0.4005653858184814,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877289056777954,0.4352640211582184,0.418103277683258,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479150056838989,0.238861083984375,1.1074209213256836,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289306640625,297.2333068847656,284.99493408203125,1.0,0.7050518989562988,0.3733858466148376,0.3733858466148376,1.0,1.0,-3.5393331050872803,0.9911978244781494,2.548135280609131,0.191730260848999,0.9222800135612488,0.9222800135612488,0.0,277.9063720703125,285.0,59121.72265625,0.0,4207.9267578125,1.0,279.1412048339844,283.0601501464844,295.3921813964844,299.7457580566406,293.1499938964844,293.1499938964844,278.8500061035156,33555.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604209423065186,1.0,0.0,0.0,3.606630802154541,3.606654167175293,8.679539860168006e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9014.63671875,0.0,1467.3819580078125,1683.569091796875,0.0,3032.952880859375,0.8937933444976807,1.0,0.0,3.0,1.0,0.0
