time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.781625509262085,0.4250533878803253,0.3881167769432068,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031105637550354,0.6644957065582275,0.6328707933425903,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8571237325668335,0.5684903264045715,0.4005653858184814,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877289056777954,0.4352640211582184,0.418103277683258,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479150056838989,0.238861083984375,1.1074209213256836,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289306640625,297.2333068847656,284.99493408203125,1.0,0.7050518989562988,0.3733858466148376,0.3733858466148376,1.0,1.0,-3.5393331050872803,0.9911978244781494,2.548135280609131,0.191730260848999,0.9222800135612488,0.9222800135612488,0.0,277.9063720703125,285.0,59121.72265625,0.0,4207.9267578125,1.0,279.1412048339844,283.0601501464844,295.3921813964844,299.7457580566406,293.1499938964844,293.1499938964844,278.8500061035156,33555.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604209423065186,1.0,0.0,0.0,3.606630802154541,3.606654167175293,8.679539860168006e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9014.63671875,0.0,1467.3819580078125,1683.569091796875,0.0,3032.952880859375,0.8937933444976807,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7806106209754944,0.4245651662349701,0.3879911303520202,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9020939469337464,0.6642748117446899,0.6330025792121887,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8569520711898804,0.5698053240776062,0.4017176330089569,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7869763970375061,0.4353152215480804,0.4183941483497619,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472803950309753,0.2388137280941009,1.107978582382202,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0212097167969,297.23126220703125,284.8766784667969,1.0,0.7060644626617432,0.373025506734848,0.373025506734848,1.0,1.0,-3.5417542457580566,0.9908713102340698,2.5508830547332764,0.1909483671188354,0.8384727835655212,0.8384727835655212,0.0,279.3963317871094,285.0,59920.53515625,0.0,4223.30419921875,1.0,278.8993225097656,282.925537109375,295.4195251464844,299.953125,293.1499938964844,293.1499938964844,278.8500061035156,38248.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657932877540588,1.0,0.0,0.0,3.5599899291992188,3.5600132942199707,8.456503337583854e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8736.35546875,0.0,1451.724853515625,1683.569091796875,0.0,3083.34765625,0.8845239281654358,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7790650129318237,0.4239974319934845,0.3875204026699066,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9005367755889893,0.663923442363739,0.6327331066131592,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.856278121471405,0.5710457563400269,0.4026009738445282,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857512831687927,0.4352649748325348,0.418416827917099,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6462687849998474,0.2386847138404846,1.1077905893325806,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.012939453125,297.22821044921875,284.9085998535156,1.0,0.7069433331489563,0.3726781904697418,0.3726781904697418,1.0,1.0,-3.541729211807251,0.9897876381874084,2.551941633224488,0.1899009048938751,0.8395602703094482,0.8395602703094482,0.0,281.2243957519531,288.0,59622.45703125,0.0,4234.3017578125,1.0,278.85845947265625,282.95184326171875,295.3944091796875,299.86834716796875,293.1499938964844,293.1499938964844,279.1499938964844,38791.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678416609764099,1.0,0.0,0.0,3.4804763793945312,3.480499267578125,8.082964200184506e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8152.7265625,0.0,1372.53125,1683.569091796875,0.0,3102.563720703125,0.8700593113899231,1.0,0.0,3.0,1.0,0.0
17851620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772620320320129,0.4239392876625061,0.387339174747467,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986874222755432,0.6643320918083191,0.6329624056816101,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561384081840515,0.5745983719825745,0.4049609303474426,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843965291976929,0.4359335005283355,0.418962150812149,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450840830802917,0.2388795167207718,1.1085926294326782,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.00445556640625,297.2323608398437,284.9950256347656,1.0,0.7088583707809448,0.3719835579395294,0.3719835579395294,1.0,1.0,-3.546238422393799,0.9891121983528136,2.55712628364563,0.1881327033042907,0.920085608959198,0.920085608959198,0.0,283.9757080078125,291.0,58969.93359375,0.0,4262.888671875,1.0,279.14111328125,283.0603942871094,295.3241882324219,299.6632080078125,293.1499938964844,293.1499938964844,278.8500061035156,33532.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614614009857178,1.0,0.0,0.0,3.5963573455810547,3.5963804721832275,8.630162824374565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8977.75390625,0.0,1456.11474609375,1683.569091796875,0.0,3042.7119140625,0.8915016055107117,1.0,0.0,3.0,1.0,0.0
17851680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772620320320129,0.4239392876625061,0.387339174747467,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986874222755432,0.6643320918083191,0.6329624056816101,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561384081840515,0.5745983719825745,0.4049609303474426,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843965291976929,0.4359335005283355,0.418962150812149,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450840830802917,0.2388795167207718,1.1085926294326782,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.00445556640625,297.2323608398437,284.9950256347656,1.0,0.7088583707809448,0.3719835579395294,0.3719835579395294,1.0,1.0,-3.546238422393799,0.9891121983528136,2.55712628364563,0.1881327033042907,0.920085608959198,0.920085608959198,0.0,283.9757080078125,291.0,58969.93359375,0.0,4262.888671875,1.0,279.14111328125,283.0603942871094,295.3241882324219,299.6632080078125,293.1499938964844,293.1499938964844,278.8500061035156,33532.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614614009857178,1.0,0.0,0.0,3.5963573455810547,3.5963804721832275,8.630162824374565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8977.75390625,0.0,1456.11474609375,1683.569091796875,0.0,3042.7119140625,0.8915016055107117,1.0,0.0,3.0,1.0,0.0
17851740,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7748886942863464,0.4229078590869903,0.3867729306221008,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8962655663490295,0.6636926531791687,0.6327719688415527,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8553606271743774,0.5769889950752258,0.4068959653377533,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7825613617897034,0.4359089136123657,0.4192557334899902,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6435649991035461,0.2386931627988815,1.1089186668395996,284.9027099609375,284.95001220703125,299.9649353027344,292.31549072265625,297.9903869628906,297.2272033691406,284.90435791015625,1.0,0.7106475234031677,0.3713167309761047,0.3713167309761047,1.0,1.0,-3.548410177230835,0.9877479672431946,2.560662269592285,0.1864120215177536,0.834604799747467,0.834604799747467,0.0,287.1585998535156,291.0,59396.76953125,0.0,4287.9326171875,1.0,278.8597717285156,282.9482727050781,295.3390808105469,299.8090515136719,293.1499938964844,293.1499938964844,278.8500061035156,39105.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688806891441345,1.0,0.0,0.0,3.467534303665161,3.467557191848755,8.022963697840169e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8584.181640625,0.0,1361.5604248046875,1683.569091796875,0.0,3112.310546875,0.8674047589302063,1.0,0.0,3.0,1.0,0.0
17851800,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.774773895740509,0.4228736162185669,0.3867374658584595,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8961475491523743,0.6636709570884705,0.6327481269836426,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8553127646446228,0.5770953893661499,0.4069668650627136,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7824696898460388,0.4359108507633209,0.4192568957805633,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6434888243675232,0.2386853992938995,1.1088968515396118,284.9049072265625,284.95001220703125,299.96368408203125,292.31451416015625,297.9898376464844,297.22705078125,284.9071044921875,1.0,0.7107147574424744,0.3712889552116394,0.3712889552116394,1.0,1.0,-3.548398971557617,0.987658441066742,2.5607407093048096,0.1863232105970382,0.8348475694656372,0.8348475694656372,0.0,287.2997741699219,294.0,59418.73046875,0.0,4288.75927734375,1.0,278.8584899902344,282.9497375488281,295.3365478515625,299.80108642578125,293.1499938964844,293.1499938964844,279.1499938964844,39015.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868905782699585,1.0,0.0,0.0,3.464437246322632,3.4644601345062256,8.008638587853056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8110.0771484375,0.0,1357.77294921875,1683.569091796875,0.0,3112.546142578125,0.8666341304779053,1.0,0.0,3.0,1.0,0.0
17851860,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7730434536933899,0.4228432774543762,0.3865736424922943,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8943158388137817,0.6639881730079651,0.63289475440979,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8551428914070129,0.5804997086524963,0.4092433452606201,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7811657190322876,0.4365889430046081,0.4198033511638641,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6423464417457581,0.23887500166893,1.1096619367599487,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9827575683594,297.2306823730469,284.9961853027344,1.0,0.7125938534736633,0.3706305027008056,0.3706305027008056,1.0,1.0,-3.552686214447021,0.987007737159729,2.565678596496582,0.1846380084753036,0.9190868139266968,0.9190868139266968,0.0,290.0502319335937,297.0,58864.3828125,0.0,4316.86474609375,1.0,279.1409912109375,283.064208984375,295.2737121582031,299.6014099121094,293.1499938964844,293.1499938964844,278.8500061035156,33457.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620606064796448,1.0,0.0,0.0,3.587183713912964,3.5872068405151367,8.586191029280599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8953.5947265625,0.0,1445.70166015625,1683.569091796875,0.0,3048.33251953125,0.8894234299659729,1.0,0.0,3.0,1.0,0.0
17851920,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7730434536933899,0.4228432774543762,0.3865736424922943,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8943158388137817,0.6639881730079651,0.63289475440979,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8551428914070129,0.5804997086524963,0.4092433452606201,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7811657190322876,0.4365889430046081,0.4198033511638641,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6423464417457581,0.23887500166893,1.1096619367599487,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9827575683594,297.2306823730469,284.9961853027344,1.0,0.7125938534736633,0.3706305027008056,0.3706305027008056,1.0,1.0,-3.552686214447021,0.987007737159729,2.565678596496582,0.1846380084753036,0.9190868139266968,0.9190868139266968,0.0,290.0502319335937,297.0,58864.3828125,0.0,4316.86474609375,1.0,279.1409912109375,283.064208984375,295.2737121582031,299.6014099121094,293.1499938964844,293.1499938964844,278.8500061035156,33457.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620606064796448,1.0,0.0,0.0,3.587183713912964,3.5872068405151367,8.586191029280599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8953.5947265625,0.0,1445.70166015625,1683.569091796875,0.0,3048.33251953125,0.8894234299659729,1.0,0.0,3.0,1.0,0.0
17851980,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7706465721130371,0.4218102395534515,0.3859973549842834,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.89179527759552,0.663221538066864,0.6325780749320984,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8542583584785461,0.5827915072441101,0.4111061990261078,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7793064713478088,0.4365824460983276,0.420109748840332,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6408039927482605,0.238674983382225,1.1099342107772827,284.9078369140625,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.22479248046875,284.9091491699219,1.0,0.7144085764884949,0.3699720799922943,0.3699720799922943,1.0,1.0,-3.5545578002929688,0.9855637550354004,2.5689940452575684,0.1829104274511337,0.8367409706115723,0.8367409706115723,0.0,293.3784484863281,300.0,59395.30078125,0.0,4342.06396484375,1.0,278.85894775390625,282.9546813964844,295.2953491210937,299.7469787597656,293.1499938964844,293.1499938964844,279.1499938964844,38750.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689422011375427,1.0,0.0,0.0,3.464362621307373,3.464385271072388,8.008293548300571e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8108.7158203125,0.0,1355.80859375,1683.569091796875,0.0,3112.887939453125,0.8663841485977173,1.0,0.0,3.0,1.0,0.0
17852040,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7706465721130371,0.4218102395534515,0.3859973549842834,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.89179527759552,0.663221538066864,0.6325780749320984,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8542583584785461,0.5827915072441101,0.4111061990261078,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7793064713478088,0.4365824460983276,0.420109748840332,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6408039927482605,0.238674983382225,1.1099342107772827,284.9078369140625,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.22479248046875,284.9091491699219,1.0,0.7144085764884949,0.3699720799922943,0.3699720799922943,1.0,1.0,-3.5545578002929688,0.9855637550354004,2.5689940452575684,0.1829104274511337,0.8367409706115723,0.8367409706115723,0.0,293.3784484863281,300.0,59395.30078125,0.0,4342.06396484375,1.0,278.85894775390625,282.9546813964844,295.2953491210937,299.7469787597656,293.1499938964844,293.1499938964844,279.1499938964844,38750.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689422011375427,1.0,0.0,0.0,3.464362621307373,3.464385271072388,8.008293548300571e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8108.7158203125,0.0,1355.80859375,1683.569091796875,0.0,3112.887939453125,0.8663841485977173,1.0,0.0,3.0,1.0,0.0
17852100,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7695622444152832,0.421741247177124,0.385752260684967,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8906317353248596,0.6632631421089172,0.6324193477630615,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8539208173751831,0.584395706653595,0.4120686948299408,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7784556746482849,0.4368613660335541,0.4202548265457153,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.640074610710144,0.2387182265520095,1.1099337339401243,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.9663391113281,297.22589111328125,285.01129150390625,1.0,0.71526700258255,0.3696428537368774,0.3696428537368774,1.0,1.0,-3.5553970336914062,0.9848155975341796,2.5705814361572266,0.1819138824939727,0.9096884727478028,0.9096884727478028,0.0,294.9190979003906,300.0,58694.265625,0.0,4353.67822265625,1.0,279.09735107421875,283.0775756835937,295.2440490722656,299.519775390625,293.1499938964844,293.1499938964844,279.1499938964844,33937.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863976776599884,1.0,0.0,0.0,3.520200252532959,3.5202226638793945,8.268525562016293e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8355.59375,0.0,1378.6170654296875,1683.569091796875,0.0,3066.306884765625,0.8763535618782043,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7689470052719116,0.4217603802680969,0.3858201503753662,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8899421691894531,0.6634222865104675,0.6326096057891846,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8540218472480774,0.5860747694969177,0.4132750034332275,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7780226469039917,0.4372410774230957,0.420643150806427,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6396746635437012,0.2388398498296737,1.110604763031006,284.99615478515625,284.95001220703125,299.88427734375,292.26513671875,297.9641418457031,297.22802734375,284.9950561523437,1.0,0.7162396311759949,0.3693175613880157,0.3693175613880157,1.0,1.0,-3.558431386947632,0.9847840070724488,2.5736474990844727,0.1811963319778442,0.917878270149231,0.917878270149231,0.0,296.1507263183594,303.0,58821.26953125,0.0,4369.2998046875,1.0,279.14190673828125,283.064453125,295.24432373046875,299.564453125,293.1499938964844,293.1499938964844,278.8500061035156,33379.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619275689125061,1.0,0.0,0.0,3.585413932800293,3.5854368209838867,8.577720223001961e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8943.18359375,0.0,1443.2337646484375,1683.569091796875,0.0,3047.08447265625,0.8887209892272949,1.0,0.0,3.0,1.0,0.0
17852220,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666426301002502,0.4207341372966766,0.3852513432502746,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8874773383140564,0.6625913381576538,0.6322295665740967,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.853165328502655,0.5883126258850098,0.4150987565517425,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.776233971118927,0.4372282028198242,0.4209449291229248,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381874084472656,0.2386267632246017,1.110817313194275,284.9101257324219,284.95001220703125,299.8650817871094,292.2601928710937,297.95318603515625,297.2222595214844,284.91082763671875,1.0,0.7180153131484985,0.3686669766902923,0.3686669766902923,1.0,1.0,-3.560111284255981,0.9832947254180908,2.57681655883789,0.1794767528772354,0.837918221950531,0.837918221950531,0.0,299.4629821777344,306.0,59393.94921875,0.0,4393.95166015625,1.0,278.8584289550781,282.9568176269531,295.2779235839844,299.7216186523437,293.1499938964844,293.1499938964844,279.1499938964844,38634.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685649633407593,1.0,0.0,0.0,3.463310718536377,3.463333368301392,8.003431162251218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8106.56005859375,0.0,1353.9197998046875,1683.569091796875,0.0,3109.348876953125,0.8661115765571594,1.0,0.0,3.0,1.0,0.0
17852280,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666426301002502,0.4207341372966766,0.3852513432502746,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8874773383140564,0.6625913381576538,0.6322295665740967,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.853165328502655,0.5883126258850098,0.4150987565517425,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.776233971118927,0.4372282028198242,0.4209449291229248,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381874084472656,0.2386267632246017,1.110817313194275,284.9101257324219,284.95001220703125,299.8650817871094,292.2601928710937,297.95318603515625,297.2222595214844,284.91082763671875,1.0,0.7180153131484985,0.3686669766902923,0.3686669766902923,1.0,1.0,-3.560111284255981,0.9832947254180908,2.57681655883789,0.1794767528772354,0.837918221950531,0.837918221950531,0.0,299.4629821777344,306.0,59393.94921875,0.0,4393.95166015625,1.0,278.8584289550781,282.9568176269531,295.2779235839844,299.7216186523437,293.1499938964844,293.1499938964844,279.1499938964844,38634.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685649633407593,1.0,0.0,0.0,3.463310718536377,3.463333368301392,8.003431162251218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8106.56005859375,0.0,1353.9197998046875,1683.569091796875,0.0,3109.348876953125,0.8661115765571594,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7650224566459656,0.4206880331039428,0.3850854337215423,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856750726699829,0.6627346873283386,0.6322143077850342,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529540300369263,0.5915530920028687,0.4172429740428924,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750105857849121,0.4378805756568908,0.4214771687984466,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6371041536331177,0.2387804090976715,1.1114459037780762,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500427246094,297.2255554199219,284.9964294433594,1.0,0.7198140025138855,0.3680163919925689,0.3680163919925689,1.0,1.0,-3.563860893249512,0.9824782013893129,2.581382751464844,0.1777645498514175,0.9184004068374634,0.9184004068374634,0.0,302.2154235839844,309.0,58822.9765625,0.0,4420.82568359375,1.0,279.1409606933594,283.066162109375,295.23992919921875,299.5556335449219,293.1499938964844,293.1499938964844,278.8500061035156,33424.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612567186355591,1.0,0.0,0.0,3.5827183723449707,3.5827412605285645,8.564827567170141e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8939.7373046875,0.0,1440.6832275390625,1683.569091796875,0.0,3040.792236328125,0.8883723020553589,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7650224566459656,0.4206880331039428,0.3850854337215423,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856750726699829,0.6627346873283386,0.6322143077850342,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529540300369263,0.5915530920028687,0.4172429740428924,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750105857849121,0.4378805756568908,0.4214771687984466,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6371041536331177,0.2387804090976715,1.1114459037780762,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500427246094,297.2255554199219,284.9964294433594,1.0,0.7198140025138855,0.3680163919925689,0.3680163919925689,1.0,1.0,-3.563860893249512,0.9824782013893129,2.581382751464844,0.1777645498514175,0.9184004068374634,0.9184004068374634,0.0,302.2154235839844,309.0,58822.9765625,0.0,4420.82568359375,1.0,279.1409606933594,283.066162109375,295.23992919921875,299.5556335449219,293.1499938964844,293.1499938964844,278.8500061035156,33424.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612567186355591,1.0,0.0,0.0,3.5827183723449707,3.5827412605285645,8.564827567170141e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8939.7373046875,0.0,1440.6832275390625,1683.569091796875,0.0,3040.792236328125,0.8883723020553589,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7627953290939331,0.4196701645851135,0.3845184445381164,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8832587599754333,0.6618528366088867,0.6317802667617798,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8521138429641724,0.5937369465827942,0.4190272092819214,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7732782363891602,0.4378615915775299,0.4217700660228729,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6356615424156189,0.2385573238134384,1.111605525016785,284.9100646972656,284.95001220703125,299.8385009765625,292.2685241699219,297.9413146972656,297.21990966796875,284.9112854003906,1.0,0.721558690071106,0.3673698306083679,0.3673698306083679,1.0,1.0,-3.5653560161590576,0.9809345006942748,2.584421396255493,0.1760374009609222,0.8381290435791016,0.8381290435791016,0.0,305.5252685546875,312.0,59421.421875,0.0,4445.02294921875,1.0,278.8584899902344,282.9568176269531,295.2853698730469,299.7279357910156,293.1499938964844,293.1499938964844,279.1499938964844,38622.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676794171333313,1.0,0.0,0.0,3.4638803005218506,3.4639031887054443,8.00606414941285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8109.0263671875,0.0,1354.415283203125,1683.569091796875,0.0,3101.04150390625,0.866215169429779,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7627953290939331,0.4196701645851135,0.3845184445381164,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8832587599754333,0.6618528366088867,0.6317802667617798,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8521138429641724,0.5937369465827942,0.4190272092819214,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7732782363891602,0.4378615915775299,0.4217700660228729,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6356615424156189,0.2385573238134384,1.111605525016785,284.9100646972656,284.95001220703125,299.8385009765625,292.2685241699219,297.9413146972656,297.21990966796875,284.9112854003906,1.0,0.721558690071106,0.3673698306083679,0.3673698306083679,1.0,1.0,-3.5653560161590576,0.9809345006942748,2.584421396255493,0.1760374009609222,0.8381290435791016,0.8381290435791016,0.0,305.5252685546875,312.0,59421.421875,0.0,4445.02294921875,1.0,278.8584899902344,282.9568176269531,295.2853698730469,299.7279357910156,293.1499938964844,293.1499938964844,279.1499938964844,38622.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676794171333313,1.0,0.0,0.0,3.4638803005218506,3.4639031887054443,8.00606414941285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8109.0263671875,0.0,1354.415283203125,1683.569091796875,0.0,3101.04150390625,0.866215169429779,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612425088882446,0.4196358621120453,0.3843614459037781,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8814983367919922,0.6619519591331482,0.6317214965820312,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8519123196601868,0.5969326496124268,0.4211383759975433,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7721042037010193,0.4385135173797607,0.4222999215126037,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6346153616905212,0.2387042939662933,1.1121983528137207,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.94000244140625,297.2232971191406,284.9974670410156,1.0,0.7233309149742126,0.3667232990264892,0.3667232990264892,1.0,1.0,-3.568978309631348,0.980080544948578,2.588897705078125,0.1743219047784805,0.9200822710990906,0.9200822710990906,0.0,308.2697448730469,315.0,58880.4296875,0.0,4471.59130859375,1.0,279.1409912109375,283.0665588378906,295.2572631835937,299.57391357421875,293.1499938964844,293.1499938964844,278.8500061035156,33369.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860241711139679,1.0,0.0,0.0,3.585922241210937,3.5859451293945312,8.580153121329204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8951.083984375,0.0,1443.7012939453125,1683.569091796875,0.0,3031.27197265625,0.8890555500984192,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612425088882446,0.4196358621120453,0.3843614459037781,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8814983367919922,0.6619519591331482,0.6317214965820312,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8519123196601868,0.5969326496124268,0.4211383759975433,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7721042037010193,0.4385135173797607,0.4222999215126037,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6346153616905212,0.2387042939662933,1.1121983528137207,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.94000244140625,297.2232971191406,284.9974670410156,1.0,0.7233309149742126,0.3667232990264892,0.3667232990264892,1.0,1.0,-3.568978309631348,0.980080544948578,2.588897705078125,0.1743219047784805,0.9200822710990906,0.9200822710990906,0.0,308.2697448730469,315.0,58880.4296875,0.0,4471.59130859375,1.0,279.1409912109375,283.0665588378906,295.2572631835937,299.57391357421875,293.1499938964844,293.1499938964844,278.8500061035156,33369.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860241711139679,1.0,0.0,0.0,3.585922241210937,3.5859451293945312,8.580153121329204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8951.083984375,0.0,1443.7012939453125,1683.569091796875,0.0,3031.27197265625,0.8890555500984192,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7603982090950012,0.4191735982894897,0.3842508494853973,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.880553662776947,0.6615524888038635,0.63167804479599,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8517250418663025,0.5980349779129028,0.4221501350402832,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7714739441871643,0.4385532736778259,0.422577291727066,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6340779662132263,0.238630324602127,1.112629532814026,284.88214111328125,284.95001220703125,299.8263244628906,292.2865295410156,297.93670654296875,297.22100830078125,284.8812866210937,1.0,0.7242560386657715,0.3664000034332275,0.3664000034332275,1.0,1.0,-3.570869445800781,0.9796711802482604,2.591198205947876,0.1735954284667968,0.8390377759933472,0.8390377759933472,0.0,309.75604248046875,315.0,59713.83203125,0.0,4485.7939453125,1.0,278.8996887207031,282.9350891113281,295.3102722167969,299.8105773925781,293.1499938964844,293.1499938964844,278.8500061035156,37937.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650397062301636,1.0,0.0,0.0,3.544891357421875,3.544914484024048,8.38492383081757e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8697.9541015625,0.0,1433.423828125,1683.569091796875,0.0,3076.2783203125,0.8810411691665649,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7590965032577515,0.4186267554759979,0.3838037848472595,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8791367411613464,0.6610233783721924,0.6312448382377625,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.851087749004364,0.5990524291992188,0.4228817224502563,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7704312801361084,0.4384898543357849,0.4225898683071136,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6332172155380249,0.2384729832410812,1.1123244762420654,284.9110717773437,284.95001220703125,299.8235168457031,292.29443359375,297.93280029296875,297.2176818847656,284.9119567871094,1.0,0.7250502109527588,0.366089791059494,0.366089791059494,1.0,1.0,-3.570340633392334,0.978525936603546,2.591814517974853,0.1726211011409759,0.840323805809021,0.840323805809021,0.0,311.57635498046875,318.0,59517.5703125,0.0,4495.4609375,1.0,278.85845947265625,282.9571228027344,295.310791015625,299.7566833496094,293.1499938964844,293.1499938964844,279.1499938964844,38529.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665744662284851,1.0,0.0,0.0,3.4703192710876465,3.47034215927124,8.035856922106177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8125.78466796875,0.0,1360.296142578125,1683.569091796875,0.0,3090.675537109375,0.8676419854164124,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575969696044922,0.4185954928398132,0.3836490511894226,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774062395095825,0.6610715389251709,0.631138026714325,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.850879430770874,0.6021853685379028,0.4249479472637176,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692943215370178,0.4391349554061889,0.4231129884719848,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321969032287598,0.2386099398136139,1.112873077392578,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.932861328125,297.22100830078125,284.9981689453125,1.0,0.7267957925796509,0.3654693067073822,0.3654693067073822,1.0,1.0,-3.5737924575805664,0.9776902794837952,2.596101999282837,0.1709694862365722,0.92226642370224,0.92226642370224,0.0,314.3236694335937,321.0,58979.4609375,0.0,4521.66357421875,1.0,279.1410522460937,283.0658264160156,295.2901611328125,299.6118469238281,293.1499938964844,293.1499938964844,278.8500061035156,33342.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590632677078247,1.0,0.0,0.0,3.5926992893218994,3.592722177505493,8.612614692538045e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8971.4267578125,0.0,1450.77685546875,1683.569091796875,0.0,3020.219970703125,0.8905542492866516,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575969696044922,0.4185954928398132,0.3836490511894226,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774062395095825,0.6610715389251709,0.631138026714325,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.850879430770874,0.6021853685379028,0.4249479472637176,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692943215370178,0.4391349554061889,0.4231129884719848,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321969032287598,0.2386099398136139,1.112873077392578,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.932861328125,297.22100830078125,284.9981689453125,1.0,0.7267957925796509,0.3654693067073822,0.3654693067073822,1.0,1.0,-3.5737924575805664,0.9776902794837952,2.596101999282837,0.1709694862365722,0.92226642370224,0.92226642370224,0.0,314.3236694335937,321.0,58979.4609375,0.0,4521.66357421875,1.0,279.1410522460937,283.0658264160156,295.2901611328125,299.6118469238281,293.1499938964844,293.1499938964844,278.8500061035156,33342.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590632677078247,1.0,0.0,0.0,3.5926992893218994,3.592722177505493,8.612614692538045e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8971.4267578125,0.0,1450.77685546875,1683.569091796875,0.0,3020.219970703125,0.8905542492866516,1.0,0.0,3.0,1.0,0.0
17852940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7555186152458191,0.4175838530063629,0.3830935955047607,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8750885725021362,0.660086452960968,0.6306133270263672,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500555753707886,0.604221522808075,0.4266392290592193,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676690816879272,0.4390976727008819,0.4233944416046142,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6308313608169556,0.2383655160665512,1.1129531860351562,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9268493652344,297.21533203125,284.9096374511719,1.0,0.7284877300262451,0.3648488223552704,0.3648488223552704,1.0,1.0,-3.5749711990356445,0.9761140942573548,2.5988571643829346,0.1692992597818374,0.8398435711860657,0.8398435711860657,0.0,317.6353759765625,324.0,59608.15234375,0.0,4545.11181640625,1.0,278.85845947265625,282.9516296386719,295.3510131835937,299.8060607910156,293.1499938964844,293.1499938964844,279.1499938964844,38606.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654090166091919,1.0,0.0,0.0,3.476879835128784,3.476902484893799,8.066268151196709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8136.98681640625,0.0,1367.5384521484375,1683.569091796875,0.0,3079.74267578125,0.86900794506073,1.0,0.0,3.0,1.0,0.0
17853000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7555186152458191,0.4175838530063629,0.3830935955047607,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8750885725021362,0.660086452960968,0.6306133270263672,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500555753707886,0.604221522808075,0.4266392290592193,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676690816879272,0.4390976727008819,0.4233944416046142,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6308313608169556,0.2383655160665512,1.1129531860351562,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9268493652344,297.21533203125,284.9096374511719,1.0,0.7284877300262451,0.3648488223552704,0.3648488223552704,1.0,1.0,-3.5749711990356445,0.9761140942573548,2.5988571643829346,0.1692992597818374,0.8398435711860657,0.8398435711860657,0.0,317.6353759765625,324.0,59608.15234375,0.0,4545.11181640625,1.0,278.85845947265625,282.9516296386719,295.3510131835937,299.8060607910156,293.1499938964844,293.1499938964844,279.1499938964844,38606.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654090166091919,1.0,0.0,0.0,3.476879835128784,3.476902484893799,8.066268151196709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8136.98681640625,0.0,1367.5384521484375,1683.569091796875,0.0,3079.74267578125,0.86900794506073,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.754078209400177,0.4175734221935272,0.3829464018344879,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733958005905151,0.6601018309593201,0.6304648518562317,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498439192771912,0.6072950959205627,0.4286587536334991,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665739059448242,0.439747542142868,0.4239130318164825,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298379898071289,0.2384992688894271,1.113463044166565,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281311035156,297.2187194824219,284.9986267089844,1.0,0.7302064299583435,0.3642636239528656,0.3642636239528656,1.0,1.0,-3.5782735347747803,0.9753299355506896,2.602943658828736,0.1677395850419998,0.9250460267066956,0.9250460267066956,0.0,320.37750244140625,312.0,59110.24609375,0.0,4570.94873046875,1.0,279.14190673828125,283.0642395019531,295.3353576660156,299.6650695800781,293.1499938964844,293.1499938964844,278.8500061035156,33241.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576741218566895,1.0,0.0,0.0,3.603180408477783,3.603203535079956,8.662939876558085e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9000.767578125,0.0,1461.326904296875,1683.569091796875,0.0,3007.19287109375,0.8925870060920715,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.754078209400177,0.4175734221935272,0.3829464018344879,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733958005905151,0.6601018309593201,0.6304648518562317,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498439192771912,0.6072950959205627,0.4286587536334991,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665739059448242,0.439747542142868,0.4239130318164825,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298379898071289,0.2384992688894271,1.113463044166565,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281311035156,297.2187194824219,284.9986267089844,1.0,0.7302064299583435,0.3642636239528656,0.3642636239528656,1.0,1.0,-3.5782735347747803,0.9753299355506896,2.602943658828736,0.1677395850419998,0.9250460267066956,0.9250460267066956,0.0,320.37750244140625,312.0,59110.24609375,0.0,4570.94873046875,1.0,279.14190673828125,283.0642395019531,295.3353576660156,299.6650695800781,293.1499938964844,293.1499938964844,278.8500061035156,33241.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576741218566895,1.0,0.0,0.0,3.603180408477783,3.603203535079956,8.662939876558085e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9000.767578125,0.0,1461.326904296875,1683.569091796875,0.0,3007.19287109375,0.8925870060920715,1.0,0.0,3.0,1.0,0.0
17853180,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7555518746376038,0.4165938794612884,0.3821531236171722,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.875386655330658,0.6590524315834045,0.6296135783195496,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8529490828514099,0.6091222167015076,0.4300313889980316,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7686591148376465,0.4397220015525818,0.4239260554313659,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6312153339385986,0.2382595837116241,1.112230658531189,284.9063720703125,284.95001220703125,299.8197021484375,292.38671875,297.9227294921875,297.2125549316406,284.9076843261719,1.0,0.727810263633728,0.3636784255504608,0.3636784255504608,1.0,1.0,-3.576493501663208,0.9729135632514954,2.6035799980163574,0.1659511476755142,0.8406784534454346,0.8406784534454346,0.0,316.5057678222656,300.0,59740.78515625,0.0,4542.40771484375,1.0,278.8583984375,282.95001220703125,295.40252685546875,299.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,38632.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639348745346069,1.0,0.0,0.0,3.485958814620972,3.485981702804565,8.108448810162372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8160.73876953125,0.0,1377.0162353515625,1683.569091796875,0.0,3065.91357421875,0.8709918856620789,1.0,0.0,3.0,1.0,0.0
17853240,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7555518746376038,0.4165938794612884,0.3821531236171722,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.875386655330658,0.6590524315834045,0.6296135783195496,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8529490828514099,0.6091222167015076,0.4300313889980316,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7686591148376465,0.4397220015525818,0.4239260554313659,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6312153339385986,0.2382595837116241,1.112230658531189,284.9063720703125,284.95001220703125,299.8197021484375,292.38671875,297.9227294921875,297.2125549316406,284.9076843261719,1.0,0.727810263633728,0.3636784255504608,0.3636784255504608,1.0,1.0,-3.576493501663208,0.9729135632514954,2.6035799980163574,0.1659511476755142,0.8406784534454346,0.8406784534454346,0.0,316.5057678222656,300.0,59740.78515625,0.0,4542.40771484375,1.0,278.8583984375,282.95001220703125,295.40252685546875,299.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,38632.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639348745346069,1.0,0.0,0.0,3.485958814620972,3.485981702804565,8.108448810162372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8160.73876953125,0.0,1377.0162353515625,1683.569091796875,0.0,3065.91357421875,0.8709918856620789,1.0,0.0,3.0,1.0,0.0
