time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7572197318077087,0.416584700345993,0.3817560374736786,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8774768710136414,0.6589762568473816,0.629131019115448,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8555396199226379,0.6105154156684875,0.4306844472885132,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.770645260810852,0.4400213658809662,0.4238747060298919,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6325851082801819,0.2383079528808593,1.111243724822998,285.0126953125,284.95001220703125,299.8211975097656,292.4013671875,297.9231872558594,297.21356201171875,285.0129699707031,1.0,0.7258383631706238,0.3633858263492584,0.3633858263492584,1.0,1.0,-3.574965476989746,0.9715100526809692,2.6034555435180664,0.1648379564285278,0.9160067439079284,0.9160067439079284,0.0,312.8202209472656,300.0,59022.42578125,0.0,4515.73681640625,1.0,279.0978088378906,283.0748291015625,295.3710632324219,299.6591491699219,293.1499938964844,293.1499938964844,279.1499938964844,33858.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584681153297424,1.0,0.0,0.0,3.5423951148986816,3.5424177646636963,8.373119726456935e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8419.08203125,0.0,1401.161376953125,1683.569091796875,0.0,3014.638427734375,0.881222665309906,1.0,0.0,3.0,1.0,0.0
17853360,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7597290277481079,0.4166884422302246,0.3816730380058288,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8804926872253418,0.6590367555618286,0.628993809223175,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8590207099914551,0.6119963526725769,0.4315835535526275,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7734473943710327,0.4404419660568237,0.4240654408931732,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6345781683921814,0.2384557127952575,1.1109066009521484,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9247131347656,297.2158203125,284.997314453125,1.0,0.7236720323562622,0.3631155788898468,0.3631155788898468,1.0,1.0,-3.5756044387817383,0.9708598256111144,2.604744434356689,0.1640445590019226,0.9253000020980836,0.9253000020980836,0.0,308.1650390625,288.0,59176.79296875,0.0,4489.06298828125,1.0,279.14208984375,283.0630187988281,295.39117431640625,299.7256164550781,293.1499938964844,293.1499938964844,278.8500061035156,33301.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559489250183105,1.0,0.0,0.0,3.6086137294769287,3.6086368560791016,8.689085575497302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9023.2158203125,0.0,1467.6461181640625,1683.569091796875,0.0,2991.017822265625,0.8938826322555542,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7646120190620422,0.4158536791801452,0.3807875216007232,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8865280151367188,0.6580237746238708,0.6279318928718567,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8659736514091492,0.6137820482254028,0.4327276647090912,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.779087483882904,0.4405215978622436,0.4239442050457001,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6386165022850037,0.2383295446634292,1.109060525894165,284.9088134765625,284.95001220703125,299.8275756835937,292.4485778808594,297.9207458496094,297.2105407714844,284.9093322753906,1.0,0.7185623645782471,0.3625750243663788,0.3625750243663788,1.0,1.0,-3.5722804069519043,0.968095600605011,2.604184865951538,0.1622037887573242,0.8428536057472229,0.8428536057472229,0.0,298.4720458984375,276.0,59819.94921875,0.0,4420.8828125,1.0,278.85870361328125,282.9535827636719,295.462158203125,299.9273681640625,293.1499938964844,293.1499938964844,279.1499938964844,38482.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861830472946167,1.0,0.0,0.0,3.491269588470459,3.491292715072632,8.133174560498446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8188.06005859375,0.0,1381.4085693359375,1683.569091796875,0.0,3046.173828125,0.872180163860321,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7646120190620422,0.4158536791801452,0.3807875216007232,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8865280151367188,0.6580237746238708,0.6279318928718567,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8659736514091492,0.6137820482254028,0.4327276647090912,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.779087483882904,0.4405215978622436,0.4239442050457001,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6386165022850037,0.2383295446634292,1.109060525894165,284.9088134765625,284.95001220703125,299.8275756835937,292.4485778808594,297.9207458496094,297.2105407714844,284.9093322753906,1.0,0.7185623645782471,0.3625750243663788,0.3625750243663788,1.0,1.0,-3.5722804069519043,0.968095600605011,2.604184865951538,0.1622037887573242,0.8428536057472229,0.8428536057472229,0.0,298.4720458984375,276.0,59819.94921875,0.0,4420.8828125,1.0,278.85870361328125,282.9535827636719,295.462158203125,299.9273681640625,293.1499938964844,293.1499938964844,279.1499938964844,38482.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861830472946167,1.0,0.0,0.0,3.491269588470459,3.491292715072632,8.133174560498446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8188.06005859375,0.0,1381.4085693359375,1683.569091796875,0.0,3046.173828125,0.872180163860321,1.0,0.0,3.0,1.0,0.0
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7711508870124817,0.4160509407520294,0.3803125619888305,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8943438529968262,0.6580379009246826,0.6272432804107666,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.874773383140564,0.616660475730896,0.434207022190094,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7862977981567383,0.4413217008113861,0.4240605235099792,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6438630819320679,0.2386290729045868,1.1077003479003906,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.92401123046875,297.2146301269531,284.99755859375,1.0,0.7130078077316284,0.3620344996452331,0.3620344996452331,1.0,1.0,-3.571155548095703,0.9660385847091676,2.605117082595825,0.1604176461696624,0.9256158471107484,0.9256158471107484,0.0,287.2302551269531,264.0,59242.15625,0.0,4349.302734375,1.0,279.1412048339844,283.0650329589844,295.4571228027344,299.795166015625,293.1499938964844,293.1499938964844,278.8500061035156,33396.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537862300872803,1.0,0.0,0.0,3.6094605922698975,3.6094837188720703,8.693164090800565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9044.66015625,0.0,1469.2723388671875,1683.569091796875,0.0,2970.74560546875,0.8943405747413635,1.0,0.0,3.0,1.0,0.0
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7711508870124817,0.4160509407520294,0.3803125619888305,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8943438529968262,0.6580379009246826,0.6272432804107666,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.874773383140564,0.616660475730896,0.434207022190094,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7862977981567383,0.4413217008113861,0.4240605235099792,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6438630819320679,0.2386290729045868,1.1077003479003906,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.92401123046875,297.2146301269531,284.99755859375,1.0,0.7130078077316284,0.3620344996452331,0.3620344996452331,1.0,1.0,-3.571155548095703,0.9660385847091676,2.605117082595825,0.1604176461696624,0.9256158471107484,0.9256158471107484,0.0,287.2302551269531,264.0,59242.15625,0.0,4349.302734375,1.0,279.1412048339844,283.0650329589844,295.4571228027344,299.795166015625,293.1499938964844,293.1499938964844,278.8500061035156,33396.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537862300872803,1.0,0.0,0.0,3.6094605922698975,3.6094837188720703,8.693164090800565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9044.66015625,0.0,1469.2723388671875,1683.569091796875,0.0,2970.74560546875,0.8943405747413635,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7778223752975464,0.4152956902980804,0.3794417381286621,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9023631811141968,0.6570438742637634,0.6261370778083801,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8838160037994385,0.6184337139129639,0.4352979660034179,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937358617782593,0.4414573907852173,0.4239349365234375,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494082808494568,0.2385867536067962,1.1059659719467163,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92108154296875,297.2099304199219,284.9096374511719,1.0,0.7071548104286194,0.3615463376045227,0.3615463376045227,1.0,1.0,-3.5678610801696777,0.9634402990341188,2.604420661926269,0.1588355898857116,0.8434668183326721,0.8434668183326721,0.0,276.0777893066406,252.0,59897.28125,0.0,4272.51904296875,1.0,278.8586730957031,282.95562744140625,295.5312194824219,300.0015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38473.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596082925796509,1.0,0.0,0.0,3.4940078258514404,3.4940309524536133,8.145937044901075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8210.671875,0.0,1384.159423828125,1683.569091796875,0.0,3025.3310546875,0.87278151512146,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7778223752975464,0.4152956902980804,0.3794417381286621,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9023631811141968,0.6570438742637634,0.6261370778083801,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8838160037994385,0.6184337139129639,0.4352979660034179,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937358617782593,0.4414573907852173,0.4239349365234375,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494082808494568,0.2385867536067962,1.1059659719467163,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92108154296875,297.2099304199219,284.9096374511719,1.0,0.7071548104286194,0.3615463376045227,0.3615463376045227,1.0,1.0,-3.5678610801696777,0.9634402990341188,2.604420661926269,0.1588355898857116,0.8434668183326721,0.8434668183326721,0.0,276.0777893066406,252.0,59897.28125,0.0,4272.51904296875,1.0,278.8586730957031,282.95562744140625,295.5312194824219,300.0015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38473.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596082925796509,1.0,0.0,0.0,3.4940078258514404,3.4940309524536133,8.145937044901075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8210.671875,0.0,1384.159423828125,1683.569091796875,0.0,3025.3310546875,0.87278151512146,1.0,0.0,3.0,1.0,0.0
17853780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.786033570766449,0.41555255651474,0.3789956867694855,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.912440836429596,0.657063901424408,0.6254276037216187,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945572972297668,0.6212922930717468,0.4367429912090301,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025618195533752,0.4422976076602936,0.4240627288818359,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.656154215335846,0.2389522045850753,1.10477876663208,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.925048828125,297.2142639160156,284.9981994628906,1.0,0.7011982202529907,0.3610581457614898,0.3610581457614898,1.0,1.0,-3.5669267177581787,0.961604118347168,2.6053225994110107,0.157331109046936,0.92684805393219,0.92684805393219,0.0,264.0956726074219,240.0,59333.3515625,0.0,4197.0654296875,1.0,279.1412353515625,283.0672607421875,295.5293273925781,299.8736877441406,293.1499938964844,293.1499938964844,278.8500061035156,33378.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515686988830566,1.0,0.0,0.0,3.613029956817627,3.6130530834198,8.710366046216222e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9073.3759765625,0.0,1473.0084228515625,1683.569091796875,0.0,2949.965576171875,0.8951141238212585,1.0,0.0,3.0,1.0,0.0
17853840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.786033570766449,0.41555255651474,0.3789956867694855,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.912440836429596,0.657063901424408,0.6254276037216187,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945572972297668,0.6212922930717468,0.4367429912090301,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025618195533752,0.4422976076602936,0.4240627288818359,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.656154215335846,0.2389522045850753,1.10477876663208,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.925048828125,297.2142639160156,284.9981994628906,1.0,0.7011982202529907,0.3610581457614898,0.3610581457614898,1.0,1.0,-3.5669267177581787,0.961604118347168,2.6053225994110107,0.157331109046936,0.92684805393219,0.92684805393219,0.0,264.0956726074219,240.0,59333.3515625,0.0,4197.0654296875,1.0,279.1412353515625,283.0672607421875,295.5293273925781,299.8736877441406,293.1499938964844,293.1499938964844,278.8500061035156,33378.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515686988830566,1.0,0.0,0.0,3.613029956817627,3.6130530834198,8.710366046216222e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9073.3759765625,0.0,1473.0084228515625,1683.569091796875,0.0,2949.965576171875,0.8951141238212585,1.0,0.0,3.0,1.0,0.0
17853900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7903491854667664,0.4152401089668274,0.3787471354007721,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9180281162261964,0.6566275358200073,0.6250640153884888,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9001619219779968,0.6221999526023865,0.4374200105667114,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071779012680054,0.4424293041229248,0.4241425991058349,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6597958207130432,0.2389963716268539,1.104364991188049,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9241638183594,297.2125244140625,284.8791809082031,1.0,0.6982312798500061,0.3608140647411346,0.3608140647411346,1.0,1.0,-3.566610097885132,0.960727334022522,2.6058828830718994,0.1567244678735733,0.8436962962150574,0.8436962962150574,0.0,258.1693725585937,240.0,60223.625,0.0,4160.130859375,1.0,278.89910888671875,282.9320373535156,295.5946044921875,300.125732421875,293.1499938964844,293.1499938964844,278.8500061035156,37939.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561499714851379,1.0,0.0,0.0,3.572521686553955,3.572545289993286,8.516144589520991e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8812.0908203125,0.0,1462.8699951171875,1683.569091796875,0.0,2992.90283203125,0.8871377110481262,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7942415475845337,0.4148396253585815,0.3781574964523315,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9232515692710876,0.6560618877410889,0.6243073344230652,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053965210914612,0.6230176091194153,0.4377988278865814,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8113099932670593,0.4424557983875274,0.4239508211612701,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631718277931213,0.2389603406190872,1.1032243967056274,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.92254638671875,297.209716796875,284.9098815917969,1.0,0.6951126456260681,0.3605840802192688,0.3605840802192688,1.0,1.0,-3.56384539604187,0.9591194987297058,2.604726076126098,0.1558711677789688,0.8443295955657959,0.8443295955657959,0.0,252.5746459960937,228.0,59990.35546875,0.0,4118.8251953125,1.0,278.8583374023437,282.9574584960937,295.60614013671875,300.0843505859375,293.1499938964844,293.1499938964844,279.1499938964844,38583.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574283719062805,1.0,0.0,0.0,3.49696946144104,3.496992349624634,8.159752269421006e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8234.560546875,0.0,1388.0072021484375,1683.569091796875,0.0,3004.888916015625,0.8735182881355286,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040868043899536,0.4151293933391571,0.37772998213768,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.936222493648529,0.6560664772987366,0.623572051525116,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9191032648086548,0.6258296370506287,0.4392009675502777,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210168480873108,0.4433106482028961,0.4240829646587372,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715768575668335,0.2393655478954315,1.1021820306777954,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9267272949219,297.2140197753906,284.9986572265625,1.0,0.6890024542808533,0.3601241409778595,0.3601241409778595,1.0,1.0,-3.5630300045013428,0.9574112296104432,2.605618715286255,0.1544451862573623,0.9284932613372804,0.9284932613372804,0.0,240.4181060791016,216.0,59447.62890625,0.0,4042.742919921875,1.0,279.1412658691406,283.0691833496094,295.6057434082031,299.9587707519531,293.1499938964844,293.1499938964844,278.8500061035156,33363.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494275808334351,1.0,0.0,0.0,3.618252515792847,3.618275880813599,8.735566439099784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9106.0634765625,0.0,1478.5770263671875,1683.569091796875,0.0,2929.90966796875,0.896277666091919,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040868043899536,0.4151293933391571,0.37772998213768,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.936222493648529,0.6560664772987366,0.623572051525116,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9191032648086548,0.6258296370506287,0.4392009675502777,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210168480873108,0.4433106482028961,0.4240829646587372,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715768575668335,0.2393655478954315,1.1021820306777954,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9267272949219,297.2140197753906,284.9986572265625,1.0,0.6890024542808533,0.3601241409778595,0.3601241409778595,1.0,1.0,-3.5630300045013428,0.9574112296104432,2.605618715286255,0.1544451862573623,0.9284932613372804,0.9284932613372804,0.0,240.4181060791016,216.0,59447.62890625,0.0,4042.742919921875,1.0,279.1412658691406,283.0691833496094,295.6057434082031,299.9587707519531,293.1499938964844,293.1499938964844,278.8500061035156,33363.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494275808334351,1.0,0.0,0.0,3.618252515792847,3.618275880813599,8.735566439099784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9106.0634765625,0.0,1478.5770263671875,1683.569091796875,0.0,2929.90966796875,0.896277666091919,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136641383171082,0.4144413769245147,0.3769086301326751,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490731358528136,0.6550427675247192,0.6224250197410583,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335456490516664,0.6274908185005188,0.4402090311050415,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306640982627869,0.4434738159179687,0.4239716827869415,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803070902824402,0.2394061684608459,1.1007579565048218,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92431640625,297.2094116210937,284.9095458984375,1.0,0.6828027963638306,0.3596642017364502,0.3596642017364502,1.0,1.0,-3.560037136077881,0.9550045728683472,2.605032444000244,0.1530206054449081,0.8457565307617188,0.8457565307617188,0.0,228.8186798095703,204.0,60128.9140625,0.0,3964.470703125,1.0,278.85858154296875,282.9585876464844,295.6832275390625,300.1711730957031,293.1499938964844,293.1499938964844,279.1499938964844,38443.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553000092506409,1.0,0.0,0.0,3.5048630237579346,3.5048861503601074,8.196631142709521e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8266.2412109375,0.0,1395.1654052734375,1683.569091796875,0.0,2984.934326171875,0.8751562833786011,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136641383171082,0.4144413769245147,0.3769086301326751,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490731358528136,0.6550427675247192,0.6224250197410583,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335456490516664,0.6274908185005188,0.4402090311050415,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306640982627869,0.4434738159179687,0.4239716827869415,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803070902824402,0.2394061684608459,1.1007579565048218,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92431640625,297.2094116210937,284.9095458984375,1.0,0.6828027963638306,0.3596642017364502,0.3596642017364502,1.0,1.0,-3.560037136077881,0.9550045728683472,2.605032444000244,0.1530206054449081,0.8457565307617188,0.8457565307617188,0.0,228.8186798095703,204.0,60128.9140625,0.0,3964.470703125,1.0,278.85858154296875,282.9585876464844,295.6832275390625,300.1711730957031,293.1499938964844,293.1499938964844,279.1499938964844,38443.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553000092506409,1.0,0.0,0.0,3.5048630237579346,3.5048861503601074,8.196631142709521e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8266.2412109375,0.0,1395.1654052734375,1683.569091796875,0.0,2984.934326171875,0.8751562833786011,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246055841445923,0.4147550463676452,0.3764993548393249,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634811282157898,0.6550259590148926,0.6216663718223572,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9502005577087402,0.6302490234375,0.4415696263313293,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421408534049988,0.4443333745002746,0.424105167388916,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907219290733337,0.2398413717746734,1.0998388528823853,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.928466796875,297.2136535644531,284.9984436035156,1.0,0.6765970587730408,0.3592452108860016,0.3592452108860016,1.0,1.0,-3.5593152046203613,0.9534508585929872,2.605864286422729,0.1517273932695388,0.9301574230194092,0.9301574230194092,0.0,216.61676025390625,207.0,59579.05859375,0.0,3888.466064453125,1.0,279.1421203613281,283.07049560546875,295.683349609375,300.046630859375,293.1499938964844,293.1499938964844,278.8500061035156,33289.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473272919654846,1.0,0.0,0.0,3.626227140426636,3.626250505447388,8.774114803600241e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9143.484375,0.0,1486.7354736328125,1683.569091796875,0.0,2910.244140625,0.8977708220481873,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246055841445923,0.4147550463676452,0.3764993548393249,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634811282157898,0.6550259590148926,0.6216663718223572,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9502005577087402,0.6302490234375,0.4415696263313293,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421408534049988,0.4443333745002746,0.424105167388916,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907219290733337,0.2398413717746734,1.0998388528823853,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.928466796875,297.2136535644531,284.9984436035156,1.0,0.6765970587730408,0.3592452108860016,0.3592452108860016,1.0,1.0,-3.5593152046203613,0.9534508585929872,2.605864286422729,0.1517273932695388,0.9301574230194092,0.9301574230194092,0.0,216.61676025390625,207.0,59579.05859375,0.0,3888.466064453125,1.0,279.1421203613281,283.07049560546875,295.683349609375,300.046630859375,293.1499938964844,293.1499938964844,278.8500061035156,33289.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473272919654846,1.0,0.0,0.0,3.626227140426636,3.626250505447388,8.774114803600241e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9143.484375,0.0,1486.7354736328125,1683.569091796875,0.0,2910.244140625,0.8977708220481873,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288142681121826,0.4140574932098388,0.375941663980484,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687904715538024,0.653960645198822,0.620761513710022,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.957268476486206,0.6318198442459106,0.4427266418933868,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470380902290344,0.4444780647754669,0.4242570400238037,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951177716255188,0.2398921996355056,1.099781513214111,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9258728027344,297.2087707519531,284.9103088378906,1.0,0.6745003461837769,0.358826220035553,0.358826220035553,1.0,1.0,-3.55906629562378,0.9520429372787476,2.607023239135742,0.150639146566391,0.8480227589607239,0.8480227589607239,0.0,211.9189300537109,210.0,60300.08984375,0.0,3859.2841796875,1.0,278.8585510253906,282.9601135253906,295.7615966796875,300.2619934082031,293.1499938964844,293.1499938964844,279.1499938964844,38381.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533163666725159,1.0,0.0,0.0,3.513457059860229,3.5134801864624023,8.236876851697161e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8300.0234375,0.0,1403.6524658203125,1683.569091796875,0.0,2966.341796875,0.87701815366745,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288142681121826,0.4140574932098388,0.375941663980484,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687904715538024,0.653960645198822,0.620761513710022,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.957268476486206,0.6318198442459106,0.4427266418933868,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470380902290344,0.4444780647754669,0.4242570400238037,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951177716255188,0.2398921996355056,1.099781513214111,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9258728027344,297.2087707519531,284.9103088378906,1.0,0.6745003461837769,0.358826220035553,0.358826220035553,1.0,1.0,-3.55906629562378,0.9520429372787476,2.607023239135742,0.150639146566391,0.8480227589607239,0.8480227589607239,0.0,211.9189300537109,210.0,60300.08984375,0.0,3859.2841796875,1.0,278.8585510253906,282.9601135253906,295.7615966796875,300.2619934082031,293.1499938964844,293.1499938964844,279.1499938964844,38381.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533163666725159,1.0,0.0,0.0,3.513457059860229,3.5134801864624023,8.236876851697161e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8300.0234375,0.0,1403.6524658203125,1683.569091796875,0.0,2966.341796875,0.87701815366745,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295479416847229,0.4141271412372589,0.3757410049438476,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.969661295413971,0.6538439393043518,0.620366632938385,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9589090943336488,0.6330888271331787,0.4433761239051819,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480291366577148,0.4448209404945373,0.4243710935115814,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6959705352783203,0.2400459796190261,1.099853515625,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.9271545410156,297.2098999023437,285.01727294921875,1.0,0.6741684675216675,0.3586167097091675,0.3586167097091675,1.0,1.0,-3.5593481063842773,0.9514722228050232,2.6078758239746094,0.1500241011381149,0.9239970445632936,0.9239970445632936,0.0,211.0618591308593,210.0,59567.171875,0.0,3854.802490234375,1.0,279.0985412597656,283.0833435058594,295.7364501953125,300.0631103515625,293.1499938964844,293.1499938964844,279.1499938964844,33846.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479368686676025,1.0,0.0,0.0,3.5677709579467773,3.567793846130371,8.493510108564806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8560.4931640625,0.0,1427.8436279296875,1683.569091796875,0.0,2915.950927734375,0.8869470953941345,1.0,0.0,3.0,1.0,0.0
17854560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8303082585334778,0.4142928123474121,0.3758725821971893,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9704704284667968,0.6538549065589905,0.6203469634056091,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9604860544204712,0.6344423294067383,0.4443080723285675,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.848982572555542,0.4452674090862274,0.4247542321681976,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6968023777008057,0.24027681350708,1.100692629814148,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.9292297363281,297.21209716796875,285.0014343261719,1.0,0.6743013262748718,0.3583968877792358,0.3583968877792358,1.0,1.0,-3.5620718002319336,0.951638638973236,2.6104331016540527,0.1496500223875045,0.9350189566612244,0.9350189566612244,0.0,210.5278167724609,213.0,59797.91015625,0.0,3858.47607421875,1.0,279.14227294921875,283.0731811523437,295.7616882324219,300.1404724121094,293.1499938964844,293.1499938964844,278.8500061035156,33186.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455889225006104,1.0,0.0,0.0,3.637338876724243,3.637362241744995,8.827969963931537e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9190.2451171875,0.0,1498.1529541015625,1683.569091796875,0.0,2893.973876953125,0.9002540707588196,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288994431495667,0.4134700000286102,0.3754309415817261,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687116742134094,0.6526579260826111,0.6195597648620605,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599552750587464,0.6358184814453125,0.4455113410949707,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.847994863986969,0.445295125246048,0.4250361621379852,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958810091018677,0.2402268052101135,1.101317286491394,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.92535400390625,297.2060546875,284.9100036621094,1.0,0.6750521063804626,0.3579572439193725,0.3579572439193725,1.0,1.0,-3.563141107559204,0.9505772590637208,2.6125638484954834,0.148659661412239,0.8514449596405029,0.8514449596405029,0.0,211.6966247558593,216.0,60560.37890625,0.0,3868.306640625,1.0,278.8584289550781,282.9591979980469,295.83905029296875,300.3595275878906,293.1499938964844,293.1499938964844,279.1499938964844,38321.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518446683883667,1.0,0.0,0.0,3.5292389392852783,3.5292623043060303,8.311041597153235e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8342.2978515625,0.0,1419.7154541015625,1683.569091796875,0.0,2952.55126953125,0.8804478645324707,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288994431495667,0.4134700000286102,0.3754309415817261,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687116742134094,0.6526579260826111,0.6195597648620605,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599552750587464,0.6358184814453125,0.4455113410949707,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.847994863986969,0.445295125246048,0.4250361621379852,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958810091018677,0.2402268052101135,1.101317286491394,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.92535400390625,297.2060546875,284.9100036621094,1.0,0.6750521063804626,0.3579572439193725,0.3579572439193725,1.0,1.0,-3.563141107559204,0.9505772590637208,2.6125638484954834,0.148659661412239,0.8514449596405029,0.8514449596405029,0.0,211.6966247558593,216.0,60560.37890625,0.0,3868.306640625,1.0,278.8584289550781,282.9591979980469,295.83905029296875,300.3595275878906,293.1499938964844,293.1499938964844,279.1499938964844,38321.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518446683883667,1.0,0.0,0.0,3.5292389392852783,3.5292623043060303,8.311041597153235e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8342.2978515625,0.0,1419.7154541015625,1683.569091796875,0.0,2952.55126953125,0.8804478645324707,1.0,0.0,3.0,1.0,0.0
17854740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.827400803565979,0.4136029779911041,0.3753803372383117,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666762351989746,0.6524305939674377,0.6191499829292297,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9592081308364868,0.6382673382759094,0.4470588564872741,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467791080474854,0.4459789097309112,0.4255510866641998,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947081089019775,0.2405184954404831,1.1023632287979126,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763341426849365,0.3575176000595093,0.3575176000595093,1.0,1.0,-3.5663182735443115,0.950188159942627,2.616130113601685,0.1476459205150604,0.939226508140564,0.939226508140564,0.0,213.32467651367188,219.0,60041.88671875,0.0,3886.327392578125,1.0,279.1415405273437,283.073486328125,295.83795166015625,300.2365417480469,293.1499938964844,293.1499938964844,278.8500061035156,33267.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443724513053894,1.0,0.0,0.0,3.650763988494873,3.650787353515625,8.893255767361552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9237.296875,0.0,1513.5672607421875,1683.569091796875,0.0,2882.593017578125,0.9035233855247498,1.0,0.0,3.0,1.0,0.0
17854800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.827400803565979,0.4136029779911041,0.3753803372383117,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666762351989746,0.6524305939674377,0.6191499829292297,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9592081308364868,0.6382673382759094,0.4470588564872741,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467791080474854,0.4459789097309112,0.4255510866641998,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947081089019775,0.2405184954404831,1.1023632287979126,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763341426849365,0.3575176000595093,0.3575176000595093,1.0,1.0,-3.5663182735443115,0.950188159942627,2.616130113601685,0.1476459205150604,0.939226508140564,0.939226508140564,0.0,213.32467651367188,219.0,60041.88671875,0.0,3886.327392578125,1.0,279.1415405273437,283.073486328125,295.83795166015625,300.2365417480469,293.1499938964844,293.1499938964844,278.8500061035156,33267.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443724513053894,1.0,0.0,0.0,3.650763988494873,3.650787353515625,8.893255767361552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9237.296875,0.0,1513.5672607421875,1683.569091796875,0.0,2882.593017578125,0.9035233855247498,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244279623031616,0.4126950204372406,0.3749156892299652,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628615975379944,0.6511231660842896,0.6183162927627563,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565567374229432,0.6394699215888977,0.4481855928897857,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441500663757324,0.4459106922149658,0.4258017539978027,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922789216041565,0.2403909713029861,1.1029201745986938,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.92242431640625,297.2016906738281,284.9087829589844,1.0,0.6778209805488586,0.3570369482040405,0.3570369482040405,1.0,1.0,-3.5670928955078125,0.9489066004753112,2.6181864738464355,0.1464885473251342,0.854060709476471,0.854060709476471,0.0,216.1018829345703,222.0,60807.14453125,0.0,3905.224853515625,1.0,278.8583068847656,282.9576721191406,295.9117126464844,300.4522705078125,293.1499938964844,293.1499938964844,279.1499938964844,38349.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506807684898376,1.0,0.0,0.0,3.54475474357605,3.544778347015381,8.3842786580135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8382.140625,0.0,1436.272705078125,1683.569091796875,0.0,2941.647216796875,0.8838964104652405,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244279623031616,0.4126950204372406,0.3749156892299652,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628615975379944,0.6511231660842896,0.6183162927627563,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565567374229432,0.6394699215888977,0.4481855928897857,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441500663757324,0.4459106922149658,0.4258017539978027,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922789216041565,0.2403909713029861,1.1029201745986938,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.92242431640625,297.2016906738281,284.9087829589844,1.0,0.6778209805488586,0.3570369482040405,0.3570369482040405,1.0,1.0,-3.5670928955078125,0.9489066004753112,2.6181864738464355,0.1464885473251342,0.854060709476471,0.854060709476471,0.0,216.1018829345703,222.0,60807.14453125,0.0,3905.224853515625,1.0,278.8583068847656,282.9576721191406,295.9117126464844,300.4522705078125,293.1499938964844,293.1499938964844,279.1499938964844,38349.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506807684898376,1.0,0.0,0.0,3.54475474357605,3.544778347015381,8.3842786580135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8382.140625,0.0,1436.272705078125,1683.569091796875,0.0,2941.647216796875,0.8838964104652405,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.822145938873291,0.4127669334411621,0.3748354613780975,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597196578979492,0.6508052349090576,0.6178489923477173,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9547020196914672,0.6417748332023621,0.4496516585350036,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421242833137512,0.4465189278125763,0.4262732863426208,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903471350669861,0.2406267672777176,1.1038475036621094,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.92340087890625,297.2035827636719,285.0025634765625,1.0,0.6794503331184387,0.3565562963485718,0.3565562963485718,1.0,1.0,-3.5698721408843994,0.9482594728469848,2.621612787246704,0.1452864408493042,0.9425227642059326,0.9425227642059326,0.0,218.5657196044922,225.0,60261.2578125,0.0,3927.374267578125,1.0,279.1416320800781,283.0735778808594,295.90771484375,300.3244323730469,293.1499938964844,293.1499938964844,278.8500061035156,33301.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432990312576294,1.0,0.0,0.0,3.66396427154541,3.663987874984741,8.957683803600958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9281.9658203125,0.0,1528.4891357421875,1683.569091796875,0.0,2872.55322265625,0.9065768122673036,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.822145938873291,0.4127669334411621,0.3748354613780975,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597196578979492,0.6508052349090576,0.6178489923477173,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9547020196914672,0.6417748332023621,0.4496516585350036,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421242833137512,0.4465189278125763,0.4262732863426208,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903471350669861,0.2406267672777176,1.1038475036621094,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.92340087890625,297.2035827636719,285.0025634765625,1.0,0.6794503331184387,0.3565562963485718,0.3565562963485718,1.0,1.0,-3.5698721408843994,0.9482594728469848,2.621612787246704,0.1452864408493042,0.9425227642059326,0.9425227642059326,0.0,218.5657196044922,225.0,60261.2578125,0.0,3927.374267578125,1.0,279.1416320800781,283.0735778808594,295.90771484375,300.3244323730469,293.1499938964844,293.1499938964844,278.8500061035156,33301.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432990312576294,1.0,0.0,0.0,3.66396427154541,3.663987874984741,8.957683803600958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9281.9658203125,0.0,1528.4891357421875,1683.569091796875,0.0,2872.55322265625,0.9065768122673036,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8208598494529724,0.4123471677303314,0.3747724294662475,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9579572081565856,0.650189220905304,0.6176110506057739,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535597562789916,0.6423665881156921,0.4503389894962311,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8409922122955322,0.4465157687664032,0.4265230298042297,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.689294695854187,0.2405914068222046,1.1044671535491943,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.9209289550781,297.2008056640625,284.87896728515625,1.0,0.6803371906280518,0.3563160002231598,0.3563160002231598,1.0,1.0,-3.571390151977539,0.9479691982269288,2.6234209537506104,0.1448230892419815,0.8575871586799622,0.8575871586799622,0.0,219.9637145996093,225.0,61227.75,0.0,3939.791748046875,1.0,278.8978881835937,282.9332275390625,295.96990966796875,300.57916259765625,293.1499938964844,293.1499938964844,278.8500061035156,37618.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481235504150391,1.0,0.0,0.0,3.630821704864502,3.630845785140991,8.796363317742362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9015.9404296875,0.0,1523.9822998046875,1683.569091796875,0.0,2917.698974609375,0.8999706506729126,1.0,0.0,3.0,1.0,0.0
