time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8188341856002808,0.4118028879165649,0.3743440508842468,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.955303192138672,0.649412214756012,0.6169595122337341,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514980912208556,0.6428248882293701,0.4506943821907043,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391825556755066,0.4463789165019989,0.4264788329601288,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6876040697097778,0.2404553145170211,1.1042934656143188,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.9173889160156,297.1966857910156,284.90771484375,1.0,0.6810866594314575,0.3560913205146789,0.3560913205146789,1.0,1.0,-3.570259094238281,0.946896195411682,2.6233627796173096,0.1441159397363662,0.8557756543159485,0.8557756543159485,0.0,221.76991271972656,228.0,61005.2890625,0.0,3947.905517578125,1.0,278.8578491210937,282.9566955566406,295.9782409667969,300.5364990234375,293.1499938964844,293.1499938964844,279.1499938964844,38516.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496631979942322,1.0,0.0,0.0,3.5560598373413086,3.55608344078064,8.437842211606039e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8414.392578125,0.0,1449.4862060546875,1683.569091796875,0.0,2932.115966796875,0.8865035176277161,1.0,0.0,3.0,1.0,0.0
17855220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163657188415527,0.4118276536464691,0.3742227256298065,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9518126845359802,0.6490159034729004,0.6164206266403198,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.949332058429718,0.6449946761131287,0.4520654678344726,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.837009847164154,0.4469237625598907,0.4268943667411804,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855230927467346,0.2406579703092575,1.105096459388733,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173278808594,297.1983642578125,285.0023498535156,1.0,0.6827595829963684,0.3556419610977173,0.3556419610977173,1.0,1.0,-3.572571277618408,0.94619882106781,2.626372575759888,0.1429413259029388,0.9449620246887208,0.9449620246887208,0.0,224.4615478515625,231.0,60444.8046875,0.0,3970.29296875,1.0,279.1417236328125,283.0736694335937,295.9701232910156,300.4027709960937,293.1499938964844,293.1499938964844,278.8500061035156,33349.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423764109611511,1.0,0.0,0.0,3.675271987915039,3.675295829772949,9.013060093820968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9321.0712890625,0.0,1541.501708984375,1683.569091796875,0.0,2863.926025390625,0.9090980291366576,1.0,0.0,3.0,1.0,0.0
17855280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163657188415527,0.4118276536464691,0.3742227256298065,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9518126845359802,0.6490159034729004,0.6164206266403198,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.949332058429718,0.6449946761131287,0.4520654678344726,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.837009847164154,0.4469237625598907,0.4268943667411804,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855230927467346,0.2406579703092575,1.105096459388733,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173278808594,297.1983642578125,285.0023498535156,1.0,0.6827595829963684,0.3556419610977173,0.3556419610977173,1.0,1.0,-3.572571277618408,0.94619882106781,2.626372575759888,0.1429413259029388,0.9449620246887208,0.9449620246887208,0.0,224.4615478515625,231.0,60444.8046875,0.0,3970.29296875,1.0,279.1417236328125,283.0736694335937,295.9701232910156,300.4027709960937,293.1499938964844,293.1499938964844,278.8500061035156,33349.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423764109611511,1.0,0.0,0.0,3.675271987915039,3.675295829772949,9.013060093820968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9321.0712890625,0.0,1541.501708984375,1683.569091796875,0.0,2863.926025390625,0.9090980291366576,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129701018333435,0.4108148515224457,0.3736898601055145,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947196125984192,0.6475438475608826,0.6154589653015137,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459736347198486,0.6458970308303833,0.4530090689659118,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340696692466736,0.4467172920703888,0.4270413517951965,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827696561813354,0.2404567897319793,1.1054275035858154,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9102478027344,297.1913757324219,284.9068603515625,1.0,0.6843873858451843,0.3551926016807556,0.3551926016807556,1.0,1.0,-3.572493314743042,0.9447417259216307,2.627751588821411,0.1417547166347503,0.8575820922851562,0.8575820922851562,0.0,227.7848052978516,234.0,61187.40625,0.0,3990.370361328125,1.0,278.85809326171875,282.95635986328125,296.0354919433594,300.6087341308594,293.1499938964844,293.1499938964844,279.1499938964844,38435.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487961888313293,1.0,0.0,0.0,3.5677270889282227,3.5677506923675537,8.493301493217587e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8446.408203125,0.0,1461.35693359375,1683.569091796875,0.0,2923.9970703125,0.8890449404716492,1.0,0.0,3.0,1.0,0.0
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129701018333435,0.4108148515224457,0.3736898601055145,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947196125984192,0.6475438475608826,0.6154589653015137,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459736347198486,0.6458970308303833,0.4530090689659118,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340696692466736,0.4467172920703888,0.4270413517951965,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827696561813354,0.2404567897319793,1.1054275035858154,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9102478027344,297.1913757324219,284.9068603515625,1.0,0.6843873858451843,0.3551926016807556,0.3551926016807556,1.0,1.0,-3.572493314743042,0.9447417259216307,2.627751588821411,0.1417547166347503,0.8575820922851562,0.8575820922851562,0.0,227.7848052978516,234.0,61187.40625,0.0,3990.370361328125,1.0,278.85809326171875,282.95635986328125,296.0354919433594,300.6087341308594,293.1499938964844,293.1499938964844,279.1499938964844,38435.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487961888313293,1.0,0.0,0.0,3.5677270889282227,3.5677506923675537,8.493301493217587e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8446.408203125,0.0,1461.35693359375,1683.569091796875,0.0,2923.9970703125,0.8890449404716492,1.0,0.0,3.0,1.0,0.0
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104509115219116,0.410798579454422,0.3735317289829254,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436081647872924,0.6470754742622375,0.6148529052734375,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.943733274936676,0.6479354500770569,0.454287439584732,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319229483604431,0.4472026824951172,0.4274013638496399,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.680713951587677,0.2406368404626846,1.106131672859192,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090576171875,297.1929626464844,285.001708984375,1.0,0.6860259771347046,0.3547819256782532,0.3547819256782532,1.0,1.0,-3.57438325881958,0.9440288543701172,2.630354404449463,0.1406294703483581,0.9466736912727356,0.9466736912727356,0.0,230.53024291992188,237.0,60592.03515625,0.0,4012.032470703125,1.0,279.1426086425781,283.0738830566406,296.0222473144531,300.46832275390625,293.1499938964844,293.1499938964844,278.8500061035156,33329.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416109085083008,1.0,0.0,0.0,3.685239553451538,3.6852636337280273,9.062014783012272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9355.0439453125,0.0,1552.5555419921875,1683.569091796875,0.0,2856.769775390625,0.9110961556434632,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104509115219116,0.410798579454422,0.3735317289829254,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436081647872924,0.6470754742622375,0.6148529052734375,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.943733274936676,0.6479354500770569,0.454287439584732,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319229483604431,0.4472026824951172,0.4274013638496399,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.680713951587677,0.2406368404626846,1.106131672859192,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090576171875,297.1929626464844,285.001708984375,1.0,0.6860259771347046,0.3547819256782532,0.3547819256782532,1.0,1.0,-3.57438325881958,0.9440288543701172,2.630354404449463,0.1406294703483581,0.9466736912727356,0.9466736912727356,0.0,230.53024291992188,237.0,60592.03515625,0.0,4012.032470703125,1.0,279.1426086425781,283.0738830566406,296.0222473144531,300.46832275390625,293.1499938964844,293.1499938964844,278.8500061035156,33329.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416109085083008,1.0,0.0,0.0,3.685239553451538,3.6852636337280273,9.062014783012272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9355.0439453125,0.0,1552.5555419921875,1683.569091796875,0.0,2856.769775390625,0.9110961556434632,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070166707038879,0.4097377955913543,0.3729688823223114,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.938971757888794,0.6455267667770386,0.6138323545455933,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403704404830932,0.6486859917640686,0.4551404118537903,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290724754333496,0.4469307363033294,0.4274970591068268,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780529618263245,0.2404133677482605,1.1063892841339111,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9007873535156,297.1860046386719,284.90557861328125,1.0,0.6876101493835449,0.3543712496757507,0.3543712496757507,1.0,1.0,-3.573939800262451,0.9425796270370485,2.6313600540161133,0.1395089626312255,0.8580995202064514,0.8580995202064514,0.0,233.873779296875,240.0,61309.72265625,0.0,4031.29296875,1.0,278.8576965332031,282.9560241699219,296.08270263671875,300.66827392578125,293.1499938964844,293.1499938964844,279.1499938964844,38555.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481947183609009,1.0,0.0,0.0,3.574249029159546,3.574272871017456,8.524382337782299e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8467.34375,0.0,1469.2357177734375,1683.569091796875,0.0,2918.364990234375,0.8904974460601807,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070166707038879,0.4097377955913543,0.3729688823223114,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.938971757888794,0.6455267667770386,0.6138323545455933,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403704404830932,0.6486859917640686,0.4551404118537903,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290724754333496,0.4469307363033294,0.4274970591068268,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780529618263245,0.2404133677482605,1.1063892841339111,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9007873535156,297.1860046386719,284.90557861328125,1.0,0.6876101493835449,0.3543712496757507,0.3543712496757507,1.0,1.0,-3.573939800262451,0.9425796270370485,2.6313600540161133,0.1395089626312255,0.8580995202064514,0.8580995202064514,0.0,233.873779296875,240.0,61309.72265625,0.0,4031.29296875,1.0,278.8576965332031,282.9560241699219,296.08270263671875,300.66827392578125,293.1499938964844,293.1499938964844,279.1499938964844,38555.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481947183609009,1.0,0.0,0.0,3.574249029159546,3.574272871017456,8.524382337782299e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8467.34375,0.0,1469.2357177734375,1683.569091796875,0.0,2918.364990234375,0.8904974460601807,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053780198097229,0.4096438884735107,0.3726980090141296,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9367645382881165,0.6451783180236816,0.613304078578949,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9388239979743958,0.6495722532272339,0.4555773735046386,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277290463447571,0.4470793008804321,0.4275121986865997,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.676777184009552,0.2404446750879287,1.10632586479187,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8990478515625,297.18603515625,285.0162048339844,1.0,0.6883382201194763,0.3541659116744995,0.3541659116744995,1.0,1.0,-3.573438882827759,0.9417743682861328,2.631664514541626,0.1387836039066314,0.9358068108558656,0.9358068108558656,0.0,235.4378356933593,240.0,60506.0625,0.0,4039.552490234375,1.0,279.09991455078125,283.0836486816406,296.0480651855469,300.4543762207031,293.1499938964844,293.1499938964844,279.1499938964844,34042.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431605100631714,1.0,0.0,0.0,3.624644756317138,3.62466812133789,8.766459131948068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8734.8134765625,0.0,1490.5968017578125,1683.569091796875,0.0,2871.257568359375,0.8997728824615479,1.0,0.0,3.0,1.0,0.0
17855760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8044188022613525,0.4096717834472656,0.3727625906467438,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.935349702835083,0.6449776291847229,0.6131477952003479,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.938082218170166,0.650566816329956,0.4563072919845581,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8269574642181396,0.4473495781421661,0.4277926981449127,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6760457158088684,0.2405713945627212,1.1069939136505127,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.89813232421875,297.1874084472656,285.00146484375,1.0,0.6891933083534241,0.353967010974884,0.353967010974884,1.0,1.0,-3.575345516204834,0.9417375922203064,2.633607864379883,0.1383330821990966,0.947606921195984,0.947606921195984,0.0,236.6441650390625,243.0,60689.66015625,0.0,4051.878662109375,1.0,279.14276123046875,283.0749206542969,296.0628967285156,300.5189208984375,293.1499938964844,293.1499938964844,278.8500061035156,33359.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411642909049988,1.0,0.0,0.0,3.6904256343841553,3.6904494762420654,9.087536909646589e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9377.8486328125,0.0,1558.636474609375,1683.569091796875,0.0,2852.594970703125,0.9123266935348512,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009757399559021,0.408565878868103,0.3721622824668884,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.930752694606781,0.6433526873588562,0.6120584607124329,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347189664840698,0.6511337161064148,0.4570419192314148,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241785168647766,0.4470119476318359,0.4278293251991272,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734817028045654,0.2403279393911361,1.1071693897247314,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8883972167969,297.1803894042969,284.9048767089844,1.0,0.6907190084457397,0.3535692095756531,0.3535692095756531,1.0,1.0,-3.574461936950684,0.9401922821998596,2.6342697143554688,0.1371875405311584,0.8582897186279297,0.8582897186279297,0.0,239.9938507080078,246.0,61383.8046875,0.0,4070.02978515625,1.0,278.857666015625,282.9568176269531,296.1164855957031,300.7105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38603.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847869873046875,1.0,0.0,0.0,3.577801465988159,3.5778253078460693,8.541335319023347e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8482.1015625,0.0,1473.415283203125,1683.569091796875,0.0,2915.323486328125,0.8913206458091736,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009757399559021,0.408565878868103,0.3721622824668884,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.930752694606781,0.6433526873588562,0.6120584607124329,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347189664840698,0.6511337161064148,0.4570419192314148,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241785168647766,0.4470119476318359,0.4278293251991272,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734817028045654,0.2403279393911361,1.1071693897247314,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8883972167969,297.1803894042969,284.9048767089844,1.0,0.6907190084457397,0.3535692095756531,0.3535692095756531,1.0,1.0,-3.574461936950684,0.9401922821998596,2.6342697143554688,0.1371875405311584,0.8582897186279297,0.8582897186279297,0.0,239.9938507080078,246.0,61383.8046875,0.0,4070.02978515625,1.0,278.857666015625,282.9568176269531,296.1164855957031,300.7105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38603.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847869873046875,1.0,0.0,0.0,3.577801465988159,3.5778253078460693,8.541335319023347e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8482.1015625,0.0,1473.415283203125,1683.569091796875,0.0,2915.323486328125,0.8913206458091736,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984282970428467,0.4084505438804626,0.3719204366207123,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271814823150636,0.6427222490310669,0.6113073825836182,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.93241286277771,0.6528186202049255,0.4580814242362976,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221060633659363,0.4473640620708465,0.4280686676502228,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715502142906189,0.2404668927192688,1.1077042818069458,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8839416503906,297.1815185546875,285.0010681152344,1.0,0.6922420263290405,0.3531714081764221,0.3531714081764221,1.0,1.0,-3.5754404067993164,0.9392381310462952,2.636202335357666,0.135970264673233,0.9472480416297911,0.9472480416297911,0.0,242.7642822265625,249.0,60732.8671875,0.0,4089.51806640625,1.0,279.141845703125,283.076171875,296.0902099609375,300.55279541015625,293.1499938964844,293.1499938964844,278.8500061035156,33476.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410665988922119,1.0,0.0,0.0,3.690405607223511,3.690429449081421,9.087438570531958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9386.91015625,0.0,1559.500244140625,1683.569091796875,0.0,2851.682373046875,0.9126498699188232,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984282970428467,0.4084505438804626,0.3719204366207123,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271814823150636,0.6427222490310669,0.6113073825836182,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.93241286277771,0.6528186202049255,0.4580814242362976,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221060633659363,0.4473640620708465,0.4280686676502228,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715502142906189,0.2404668927192688,1.1077042818069458,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8839416503906,297.1815185546875,285.0010681152344,1.0,0.6922420263290405,0.3531714081764221,0.3531714081764221,1.0,1.0,-3.5754404067993164,0.9392381310462952,2.636202335357666,0.135970264673233,0.9472480416297911,0.9472480416297911,0.0,242.7642822265625,249.0,60732.8671875,0.0,4089.51806640625,1.0,279.141845703125,283.076171875,296.0902099609375,300.55279541015625,293.1499938964844,293.1499938964844,278.8500061035156,33476.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410665988922119,1.0,0.0,0.0,3.690405607223511,3.690429449081421,9.087438570531958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9386.91015625,0.0,1559.500244140625,1683.569091796875,0.0,2851.682373046875,0.9126498699188232,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950477600097656,0.4072971045970917,0.3712712824344635,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226686358451844,0.6410194635391235,0.6101375818252563,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.929032564163208,0.6531796455383301,0.4586699306964874,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193598389625549,0.4469577968120575,0.4280371367931366,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690710186958313,0.2402039766311645,1.1077860593795776,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.693702220916748,0.3527792692184448,0.3527792692184448,1.0,1.0,-3.5740303993225098,0.937547206878662,2.636483192443848,0.1347706913948059,0.8577619194984436,0.8577619194984436,0.0,246.1251373291016,252.0,61402.38671875,0.0,4106.3515625,1.0,278.857666015625,282.9584655761719,296.1360778808594,300.734130859375,293.1499938964844,293.1499938964844,279.1499938964844,38651.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477287292480469,1.0,0.0,0.0,3.577446222305298,3.577470064163208,8.539639679838729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8488.3203125,0.0,1473.3826904296875,1683.569091796875,0.0,2914.001953125,0.8912875652313232,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950477600097656,0.4072971045970917,0.3712712824344635,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226686358451844,0.6410194635391235,0.6101375818252563,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.929032564163208,0.6531796455383301,0.4586699306964874,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193598389625549,0.4469577968120575,0.4280371367931366,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690710186958313,0.2402039766311645,1.1077860593795776,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.693702220916748,0.3527792692184448,0.3527792692184448,1.0,1.0,-3.5740303993225098,0.937547206878662,2.636483192443848,0.1347706913948059,0.8577619194984436,0.8577619194984436,0.0,246.1251373291016,252.0,61402.38671875,0.0,4106.3515625,1.0,278.857666015625,282.9584655761719,296.1360778808594,300.734130859375,293.1499938964844,293.1499938964844,279.1499938964844,38651.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477287292480469,1.0,0.0,0.0,3.577446222305298,3.577470064163208,8.539639679838729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8488.3203125,0.0,1473.3826904296875,1683.569091796875,0.0,2914.001953125,0.8912875652313232,1.0,0.0,3.0,1.0,0.0
17856180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925546765327454,0.407132625579834,0.3709874451160431,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191967844963074,0.640310525894165,0.6093152761459351,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9267113208770752,0.654667854309082,0.4595723152160644,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173044919967651,0.4472419321537018,0.4282141923904419,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672108173370361,0.2403253763914108,1.108246684074402,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.6951614022254944,0.3523871302604675,0.3523871302604675,1.0,1.0,-3.5745434761047363,0.9364656805992126,2.638077735900879,0.1335158050060272,0.946295201778412,0.946295201778412,0.0,248.8954162597656,255.0,60736.8515625,0.0,4124.62646484375,1.0,279.141845703125,283.077880859375,296.1067810058594,300.57086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33508.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407443165779114,1.0,0.0,0.0,3.689004421234131,3.68902850151062,9.080539484784822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9391.19140625,0.0,1558.15478515625,1683.569091796875,0.0,2848.670166015625,0.9123566150665284,1.0,0.0,3.0,1.0,0.0
17856240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925546765327454,0.407132625579834,0.3709874451160431,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191967844963074,0.640310525894165,0.6093152761459351,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9267113208770752,0.654667854309082,0.4595723152160644,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173044919967651,0.4472419321537018,0.4282141923904419,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672108173370361,0.2403253763914108,1.108246684074402,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.6951614022254944,0.3523871302604675,0.3523871302604675,1.0,1.0,-3.5745434761047363,0.9364656805992126,2.638077735900879,0.1335158050060272,0.946295201778412,0.946295201778412,0.0,248.8954162597656,255.0,60736.8515625,0.0,4124.62646484375,1.0,279.141845703125,283.077880859375,296.1067810058594,300.57086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33508.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407443165779114,1.0,0.0,0.0,3.689004421234131,3.68902850151062,9.080539484784822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9391.19140625,0.0,1558.15478515625,1683.569091796875,0.0,2848.670166015625,0.9123566150665284,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912437915802002,0.4066005945205688,0.3708279430866241,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9174050092697144,0.6395065784454346,0.6089034676551819,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9254440069198608,0.6548315286636353,0.4599774181842804,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162297010421753,0.4470750987529754,0.4283172488212585,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662754416465759,0.2402369976043701,1.1086523532867432,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.8627624511719,297.1726379394531,284.8755798339844,1.0,0.6959348917007446,0.3521910607814789,0.3521910607814789,1.0,1.0,-3.574962854385376,0.9359692335128784,2.638993501663208,0.1330336779356002,0.8599238991737366,0.8599238991737366,0.0,250.3809814453125,255.0,61672.91796875,0.0,4134.79296875,1.0,278.8968200683594,282.9365234375,296.1561584472656,300.8107604980469,293.1499938964844,293.1499938964844,278.8500061035156,37740.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845624566078186,1.0,0.0,0.0,3.653410434722901,3.6534347534179688,8.906154675969447e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9110.4521484375,0.0,1550.0020751953125,1683.569091796875,0.0,2894.3076171875,0.905153751373291,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7892642617225647,0.4059345424175262,0.3702998459339142,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148743748664856,0.6385371685028076,0.6080795526504517,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233704805374146,0.6548351049423218,0.4600295424461365,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145834803581238,0.4467689394950866,0.428121268749237,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648350358009338,0.240046814084053,1.108261227607727,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.85675048828125,297.1685485839844,284.9051513671875,1.0,0.6965593099594116,0.3520118594169616,0.3520118594169616,1.0,1.0,-3.572695255279541,0.9346898198127748,2.638005495071411,0.1323204189538955,0.8573364019393921,0.8573364019393921,0.0,252.2500915527344,258.0,61389.05078125,0.0,4140.2529296875,1.0,278.85760498046875,282.9615783691406,296.1526794433594,300.7504272460937,293.1499938964844,293.1499938964844,279.1499938964844,38718.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472267389297485,1.0,0.0,0.0,3.573758840560913,3.5737826824188232,8.522044367964554e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8490.5078125,0.0,1469.9031982421875,1683.569091796875,0.0,2909.302490234375,0.8906144499778748,1.0,0.0,3.0,1.0,0.0
17856420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868254780769348,0.4057206809520721,0.3699723184108734,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115665555000304,0.6377540826797485,0.6071887612342834,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210553765296936,0.6561390161514282,0.460801213979721,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125215768814087,0.4469850957393646,0.4282351434230804,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630457043647766,0.2401528805494308,1.1086561679840088,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515014648437,297.1694030761719,285.0001525878906,1.0,0.6979578137397766,0.3516534566879272,0.3516534566879272,1.0,1.0,-3.572761058807373,0.933576226234436,2.6391849517822266,0.1311245709657669,0.9452942609786988,0.9452942609786988,0.0,255.0202178955078,261.0,60727.3203125,0.0,4157.34814453125,1.0,279.1418151855469,283.0800476074219,296.1235046386719,300.58721923828125,293.1499938964844,293.1499938964844,278.8500061035156,33519.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401913046836853,1.0,0.0,0.0,3.6863529682159424,3.686376810073853,9.067490509551136e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9393.7099609375,0.0,1555.2431640625,1683.569091796875,0.0,2843.5029296875,0.911766231060028,1.0,0.0,3.0,1.0,0.0
17856480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868254780769348,0.4057206809520721,0.3699723184108734,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115665555000304,0.6377540826797485,0.6071887612342834,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210553765296936,0.6561390161514282,0.460801213979721,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125215768814087,0.4469850957393646,0.4282351434230804,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630457043647766,0.2401528805494308,1.1086561679840088,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515014648437,297.1694030761719,285.0001525878906,1.0,0.6979578137397766,0.3516534566879272,0.3516534566879272,1.0,1.0,-3.572761058807373,0.933576226234436,2.6391849517822266,0.1311245709657669,0.9452942609786988,0.9452942609786988,0.0,255.0202178955078,261.0,60727.3203125,0.0,4157.34814453125,1.0,279.1418151855469,283.0800476074219,296.1235046386719,300.58721923828125,293.1499938964844,293.1499938964844,278.8500061035156,33519.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401913046836853,1.0,0.0,0.0,3.6863529682159424,3.686376810073853,9.067490509551136e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9393.7099609375,0.0,1555.2431640625,1683.569091796875,0.0,2843.5029296875,0.911766231060028,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836104035377502,0.4044762849807739,0.3692376613616943,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9075048565864564,0.6359123587608337,0.6058818101882935,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.917767345905304,0.6561234593391418,0.4611282348632812,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097800612449646,0.4464439153671264,0.4280745089054107,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607597470283508,0.2398588955402374,1.10859477519989,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.8406066894531,297.162841796875,284.9051818847656,1.0,0.6992945671081543,0.3512950241565704,0.3512950241565704,1.0,1.0,-3.570441007614136,0.9317119121551514,2.6387290954589844,0.1299365609884262,0.856810986995697,0.856810986995697,0.0,258.37762451171875,264.0,61382.82421875,0.0,4171.72314453125,1.0,278.8580322265625,282.9642639160156,296.1687316894531,300.7655944824219,293.1499938964844,293.1499938964844,279.1499938964844,38604.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466266393661499,1.0,0.0,0.0,3.5721189975738525,3.5721428394317627,8.51422555570025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8495.4462890625,0.0,1467.3096923828125,1683.569091796875,0.0,2903.68603515625,0.8901521563529968,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836104035377502,0.4044762849807739,0.3692376613616943,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9075048565864564,0.6359123587608337,0.6058818101882935,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.917767345905304,0.6561234593391418,0.4611282348632812,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097800612449646,0.4464439153671264,0.4280745089054107,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607597470283508,0.2398588955402374,1.10859477519989,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.8406066894531,297.162841796875,284.9051818847656,1.0,0.6992945671081543,0.3512950241565704,0.3512950241565704,1.0,1.0,-3.570441007614136,0.9317119121551514,2.6387290954589844,0.1299365609884262,0.856810986995697,0.856810986995697,0.0,258.37762451171875,264.0,61382.82421875,0.0,4171.72314453125,1.0,278.8580322265625,282.9642639160156,296.1687316894531,300.7655944824219,293.1499938964844,293.1499938964844,279.1499938964844,38604.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466266393661499,1.0,0.0,0.0,3.5721189975738525,3.5721428394317627,8.51422555570025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8495.4462890625,0.0,1467.3096923828125,1683.569091796875,0.0,2903.68603515625,0.8901521563529968,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812392711639404,0.4042131304740906,0.3688730001449585,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044495224952698,0.6350586414337158,0.604932427406311,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.915498912334442,0.6572530269622803,0.4617826342582702,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076955676078796,0.4465921521186828,0.4281295537948608,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590480208396912,0.2399506270885467,1.1089377403259275,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.7006361484527588,0.3509804308414459,0.3509804308414459,1.0,1.0,-3.570117235183716,0.9306121468544006,2.63950514793396,0.1288366019725799,0.9440872669219972,0.9440872669219972,0.0,261.1393127441406,267.0,60706.61328125,0.0,4187.728515625,1.0,279.1418151855469,283.08251953125,296.13970947265625,300.6023864746094,293.1499938964844,293.1499938964844,278.8500061035156,33527.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396037220954895,1.0,0.0,0.0,3.682775735855103,3.6827995777130127,9.049900882018846e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9394.6923828125,0.0,1551.27197265625,1683.569091796875,0.0,2838.012939453125,0.9109607338905334,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812392711639404,0.4042131304740906,0.3688730001449585,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044495224952698,0.6350586414337158,0.604932427406311,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.915498912334442,0.6572530269622803,0.4617826342582702,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076955676078796,0.4465921521186828,0.4281295537948608,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590480208396912,0.2399506270885467,1.1089377403259275,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.7006361484527588,0.3509804308414459,0.3509804308414459,1.0,1.0,-3.570117235183716,0.9306121468544006,2.63950514793396,0.1288366019725799,0.9440872669219972,0.9440872669219972,0.0,261.1393127441406,267.0,60706.61328125,0.0,4187.728515625,1.0,279.1418151855469,283.08251953125,296.13970947265625,300.6023864746094,293.1499938964844,293.1499938964844,278.8500061035156,33527.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396037220954895,1.0,0.0,0.0,3.682775735855103,3.6827995777130127,9.049900882018846e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9394.6923828125,0.0,1551.27197265625,1683.569091796875,0.0,2838.012939453125,0.9109607338905334,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781127691268921,0.4029250144958496,0.3680982887744903,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.90073162317276,0.6331546306610107,0.603564977645874,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9123133420944214,0.6570658683776855,0.4619922935962677,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.804909348487854,0.4459854960441589,0.4279068112373352,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568577289581299,0.2396436482667923,1.10881769657135,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247375488281,297.1575012207031,284.9053955078125,1.0,0.7019167542457581,0.3506658375263214,0.3506658375263214,1.0,1.0,-3.567389965057373,0.9287619590759276,2.6386280059814453,0.1277469247579574,0.8559772372245789,0.8559772372245789,0.0,264.49188232421875,270.0,61355.68359375,0.0,4200.96533203125,1.0,278.85809326171875,282.9674072265625,296.1845397949219,300.77984619140625,293.1499938964844,293.1499938964844,279.1499938964844,38608.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460270166397095,1.0,0.0,0.0,3.567873954772949,3.56789779663086,8.494001235703763e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8496.4794921875,0.0,1462.784423828125,1683.569091796875,0.0,2898.073974609375,0.8892174959182739,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781127691268921,0.4029250144958496,0.3680982887744903,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.90073162317276,0.6331546306610107,0.603564977645874,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9123133420944214,0.6570658683776855,0.4619922935962677,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.804909348487854,0.4459854960441589,0.4279068112373352,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568577289581299,0.2396436482667923,1.10881769657135,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247375488281,297.1575012207031,284.9053955078125,1.0,0.7019167542457581,0.3506658375263214,0.3506658375263214,1.0,1.0,-3.567389965057373,0.9287619590759276,2.6386280059814453,0.1277469247579574,0.8559772372245789,0.8559772372245789,0.0,264.49188232421875,270.0,61355.68359375,0.0,4200.96533203125,1.0,278.85809326171875,282.9674072265625,296.1845397949219,300.77984619140625,293.1499938964844,293.1499938964844,279.1499938964844,38608.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460270166397095,1.0,0.0,0.0,3.567873954772949,3.56789779663086,8.494001235703763e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8496.4794921875,0.0,1462.784423828125,1683.569091796875,0.0,2898.073974609375,0.8892174959182739,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7766631841659546,0.4027105867862701,0.3677293360233307,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8989924192428589,0.6326244473457336,0.6028775572776794,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108716249465942,0.6574870347976685,0.4621082544326782,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035886883735657,0.4459681808948517,0.4277716875076294,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.655815601348877,0.2396361231803894,1.1085944175720217,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.8215637207031,297.15728759765625,285.0147399902344,1.0,0.7024974822998047,0.3505085408687591,0.3505085408687591,1.0,1.0,-3.5658204555511475,0.9277795553207396,2.6380410194396973,0.1270517259836197,0.9323713183403016,0.9323713183403016,0.0,266.047607421875,270.0,60525.37890625,0.0,4206.31201171875,1.0,279.09979248046875,283.0940856933594,296.14459228515625,300.5583190917969,293.1499938964844,293.1499938964844,279.1499938964844,34125.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409909605979919,1.0,0.0,0.0,3.616355180740357,3.616378545761109,8.726406690584554e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8758.99609375,0.0,1482.1612548828125,1683.569091796875,0.0,2850.97509765625,0.8979985117912292,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7757904529571533,0.4026139974594116,0.3676865100860595,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8978372812271118,0.6322347521781921,0.60254967212677,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100965261459352,0.658031165599823,0.4625251889228821,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027899265289307,0.4460671246051788,0.4278965294361114,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6552075743675232,0.2397219538688659,1.1090959310531616,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.81939697265625,297.1583251953125,284.9989929199219,1.0,0.7032025456428528,0.3503600656986236,0.3503600656986236,1.0,1.0,-3.566627264022827,0.9275575876235962,2.6390697956085205,0.1266325265169143,0.9427652955055236,0.9427652955055236,0.0,267.2576599121094,273.0,60680.69140625,0.0,4215.81884765625,1.0,279.1426696777344,283.0848388671875,296.1544494628906,300.61553955078125,293.1499938964844,293.1499938964844,278.8500061035156,33459.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389701843261719,1.0,0.0,0.0,3.68047308921814,3.68049693107605,9.038587904797168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9397.595703125,0.0,1548.1712646484375,1683.569091796875,0.0,2832.094970703125,0.9101462364196776,1.0,0.0,3.0,1.0,0.0
