time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727718949317932,0.4012836813926697,0.3668837547302246,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942407369613647,0.6302730441093445,0.6011370420455933,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070757627487184,0.6576852798461914,0.4626361131668091,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.800049901008606,0.4453974962234497,0.4276213645935058,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531223654747009,0.2394038140773773,1.1089420318603516,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.80914306640625,297.1527099609375,284.9057312011719,1.0,0.7044335007667542,0.350063145160675,0.350063145160675,1.0,1.0,-3.563589572906494,0.925668716430664,2.63792085647583,0.1255721300840377,0.8548892140388489,0.8548892140388489,0.0,270.593505859375,276.0,61311.125,0.0,4228.095703125,1.0,278.8575744628906,282.9708251953125,296.1999206542969,300.7929077148437,293.1499938964844,293.1499938964844,279.1499938964844,38716.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454510569572449,1.0,0.0,0.0,3.5613582134246826,3.5613820552825928,8.463005656267342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8493.88671875,0.0,1456.5986328125,1683.569091796875,0.0,2892.68408203125,0.8878750205039978,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727718949317932,0.4012836813926697,0.3668837547302246,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942407369613647,0.6302730441093445,0.6011370420455933,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070757627487184,0.6576852798461914,0.4626361131668091,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.800049901008606,0.4453974962234497,0.4276213645935058,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531223654747009,0.2394038140773773,1.1089420318603516,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.80914306640625,297.1527099609375,284.9057312011719,1.0,0.7044335007667542,0.350063145160675,0.350063145160675,1.0,1.0,-3.563589572906494,0.925668716430664,2.63792085647583,0.1255721300840377,0.8548892140388489,0.8548892140388489,0.0,270.593505859375,276.0,61311.125,0.0,4228.095703125,1.0,278.8575744628906,282.9708251953125,296.1999206542969,300.7929077148437,293.1499938964844,293.1499938964844,279.1499938964844,38716.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454510569572449,1.0,0.0,0.0,3.5613582134246826,3.5613820552825928,8.463005656267342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8493.88671875,0.0,1456.5986328125,1683.569091796875,0.0,2892.68408203125,0.8878750205039978,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705144286155701,0.400926262140274,0.3664348423480987,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914100527763367,0.6292915940284729,0.6000691056251526,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049654006958008,0.6585060954093933,0.4630680084228515,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.797963559627533,0.4454153776168823,0.4275545179843902,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515421867370605,0.2394704222679138,1.1091774702072144,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056703567504883,0.3497662246227264,0.3497662246227264,1.0,1.0,-3.5624780654907227,0.9243870377540588,2.6380910873413086,0.1244552507996559,0.9412978291511536,0.9412978291511536,0.0,273.3542785644531,279.0,60643.12890625,0.0,4241.9716796875,1.0,279.1417236328125,283.0878601074219,296.16973876953125,300.628662109375,293.1499938964844,293.1499938964844,278.8500061035156,33534.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384238481521606,1.0,0.0,0.0,3.673839807510376,3.673863649368286,9.006037089420715e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9392.970703125,0.0,1541.2872314453125,1683.569091796875,0.0,2826.99267578125,0.9089548587799072,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705144286155701,0.400926262140274,0.3664348423480987,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914100527763367,0.6292915940284729,0.6000691056251526,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049654006958008,0.6585060954093933,0.4630680084228515,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.797963559627533,0.4454153776168823,0.4275545179843902,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515421867370605,0.2394704222679138,1.1091774702072144,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056703567504883,0.3497662246227264,0.3497662246227264,1.0,1.0,-3.5624780654907227,0.9243870377540588,2.6380910873413086,0.1244552507996559,0.9412978291511536,0.9412978291511536,0.0,273.3542785644531,279.0,60643.12890625,0.0,4241.9716796875,1.0,279.1417236328125,283.0878601074219,296.16973876953125,300.628662109375,293.1499938964844,293.1499938964844,278.8500061035156,33534.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384238481521606,1.0,0.0,0.0,3.673839807510376,3.673863649368286,9.006037089420715e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9392.970703125,0.0,1541.2872314453125,1683.569091796875,0.0,2826.99267578125,0.9089548587799072,1.0,0.0,3.0,1.0,0.0
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7691329717636108,0.400195837020874,0.3661288917064667,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8897088170051575,0.6282122731208801,0.599431574344635,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9036556482315063,0.6582843661308289,0.4632404446601867,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.796697735786438,0.44505175948143,0.4275031685829162,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506146788597107,0.2393232882022857,1.1094294786453247,284.8762512207031,284.95001220703125,299.6424865722656,293.1938781738281,297.7986145019531,297.1511535644531,284.8774719238281,1.0,0.7064002752304077,0.3496047556400299,0.3496047556400299,1.0,1.0,-3.561800479888916,0.9236596822738647,2.6381406784057617,0.1239910125732421,0.8519431352615356,0.8519431352615356,0.0,275.0527648925781,279.0,61474.32421875,0.0,4250.50390625,1.0,278.88848876953125,282.9494934082031,296.2201538085937,300.86041259765625,293.1499938964844,293.1499938964844,278.8500061035156,38599.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437473773956299,1.0,0.0,0.0,3.617711544036865,3.6177356243133545,8.732953915568942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9077.662109375,0.0,1516.818359375,1683.569091796875,0.0,2876.746337890625,0.8980777263641357,1.0,0.0,3.0,1.0,0.0
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7675790190696716,0.3995576202869415,0.3655909597873688,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8878949284553528,0.6272780299186707,0.5985997319221497,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.902123749256134,0.6580040454864502,0.4630756974220276,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7952680587768555,0.4446859955787658,0.4272181987762451,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6495410799980164,0.2391452342271804,1.108972430229187,284.9050598144531,284.95001220703125,299.6334228515625,293.19683837890625,297.7939758300781,297.1485900878906,284.9064025878906,1.0,0.706852376461029,0.3494775295257568,0.3494775295257568,1.0,1.0,-3.559062957763672,0.9224084615707396,2.6366543769836426,0.1233822926878929,0.8539333939552307,0.8539333939552307,0.0,276.6888122558594,282.0,61263.015625,0.0,4253.19970703125,1.0,278.8575439453125,282.97479248046875,296.2140197753906,300.8042907714844,293.1499938964844,293.1499938964844,279.1499938964844,38772.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448673486709595,1.0,0.0,0.0,3.5549473762512207,3.554970979690552,8.432564300164813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8492.0458984375,0.0,1450.171875,1683.569091796875,0.0,2887.22314453125,0.8865710496902466,1.0,0.0,3.0,1.0,0.0
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653849720954895,0.3991585671901703,0.3651052415370941,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.885129451751709,0.6262421011924744,0.5974816083908081,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000804424285889,0.6586390733718872,0.4633755981922149,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932145595550537,0.4446450471878052,0.427096277475357,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480347514152527,0.2392125576734542,1.109210729598999,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.78875732421875,297.149658203125,284.998291015625,1.0,0.7080447673797607,0.3491888344287872,0.3491888344287872,1.0,1.0,-3.557625293731689,0.921053111553192,2.6365721225738525,0.1222602725028991,0.9395834803581238,0.9395834803581238,0.0,279.4460754394531,285.0,60601.3125,0.0,4266.162109375,1.0,279.1416931152344,283.090576171875,296.1831970214844,300.63970947265625,293.1499938964844,293.1499938964844,278.8500061035156,33547.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378528356552124,1.0,0.0,0.0,3.668921232223511,3.668945074081421,8.981938321994676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9390.818359375,0.0,1535.8731689453125,1683.569091796875,0.0,2821.6611328125,0.9077923893928528,1.0,0.0,3.0,1.0,0.0
17857440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653849720954895,0.3991585671901703,0.3651052415370941,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.885129451751709,0.6262421011924744,0.5974816083908081,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000804424285889,0.6586390733718872,0.4633755981922149,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932145595550537,0.4446450471878052,0.427096277475357,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480347514152527,0.2392125576734542,1.109210729598999,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.78875732421875,297.149658203125,284.998291015625,1.0,0.7080447673797607,0.3491888344287872,0.3491888344287872,1.0,1.0,-3.557625293731689,0.921053111553192,2.6365721225738525,0.1222602725028991,0.9395834803581238,0.9395834803581238,0.0,279.4460754394531,285.0,60601.3125,0.0,4266.162109375,1.0,279.1416931152344,283.090576171875,296.1831970214844,300.63970947265625,293.1499938964844,293.1499938964844,278.8500061035156,33547.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378528356552124,1.0,0.0,0.0,3.668921232223511,3.668945074081421,8.981938321994676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9390.818359375,0.0,1535.8731689453125,1683.569091796875,0.0,2821.6611328125,0.9077923893928528,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642356753349304,0.3985158801078796,0.3648439049720764,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8836960196495056,0.6252832412719727,0.5969192385673523,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989881873130798,0.6583894491195679,0.4634999930858612,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921481728553772,0.4443147480487823,0.4270461201667785,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472795009613037,0.2390958815813064,1.1094942092895508,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845153808594,297.1480407714844,284.875732421875,1.0,0.708685576915741,0.3490445017814636,0.3490445017814636,1.0,1.0,-3.5570719242095947,0.9204206466674804,2.6366512775421143,0.1218451932072639,0.8537393808364868,0.8537393808364868,0.0,280.92706298828125,285.0,61490.44921875,0.0,4273.68701171875,1.0,278.8978271484375,282.9521179199219,296.2313537597656,300.87530517578125,293.1499938964844,293.1499938964844,278.8500061035156,37969.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427215218544006,1.0,0.0,0.0,3.628740310668945,3.6287643909454346,8.786280432104832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9106.0244140625,0.0,1524.2916259765625,1683.569091796875,0.0,2867.152587890625,0.8997143507003784,1.0,0.0,3.0,1.0,0.0
17857560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625411748886108,0.3977564573287964,0.3642270267009735,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8817077279090881,0.6241838335990906,0.5959647297859192,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972870707511902,0.6579733490943909,0.4632640480995178,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.790573239326477,0.4438617825508117,0.4267058372497558,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6461261510848999,0.2388882935047149,1.1090056896209717,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7795104980469,297.1454162597656,284.9061279296875,1.0,0.709184467792511,0.3489174246788025,0.3489174246788025,1.0,1.0,-3.553903102874756,0.919033706188202,2.634869337081909,0.1212092190980911,0.8525193929672241,0.8525193929672241,0.0,282.77410888671875,288.0,61213.4765625,0.0,4276.4921875,1.0,278.8578796386719,282.9779357910156,296.2265625,300.81378173828125,293.1499938964844,293.1499938964844,279.1499938964844,38748.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442718386650085,1.0,0.0,0.0,3.5498173236846924,3.5498409271240234,8.408244411839405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8490.78515625,0.0,1444.5400390625,1683.569091796875,0.0,2881.652099609375,0.8853235244750977,1.0,0.0,3.0,1.0,0.0
17857620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.760414719581604,0.3973167836666107,0.3637095987796783,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790146112442017,0.623096764087677,0.5948038101196289,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952614068984985,0.6584879159927368,0.4634770154953003,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885589599609375,0.443765789270401,0.4265352487564087,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446874141693115,0.2389491647481918,1.1092300415039062,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745056152344,297.146728515625,284.9977111816406,1.0,0.7103386521339417,0.3486633002758026,0.3486633002758026,1.0,1.0,-3.5521960258483887,0.9177057147026062,2.6344902515411377,0.1201731637120246,0.9376582503318788,0.9376582503318788,0.0,285.5262451171875,291.0,60543.84375,0.0,4288.67626953125,1.0,279.14166259765625,283.0933837890625,296.1953430175781,300.6482849121094,293.1499938964844,293.1499938964844,278.8500061035156,33556.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372714519500732,1.0,0.0,0.0,3.662782669067383,3.662806272506714,8.951907375376322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9385.953125,0.0,1529.0889892578125,1683.569091796875,0.0,2816.2333984375,0.9064170122146606,1.0,0.0,3.0,1.0,0.0
17857680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.760414719581604,0.3973167836666107,0.3637095987796783,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790146112442017,0.623096764087677,0.5948038101196289,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952614068984985,0.6584879159927368,0.4634770154953003,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885589599609375,0.443765789270401,0.4265352487564087,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446874141693115,0.2389491647481918,1.1092300415039062,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745056152344,297.146728515625,284.9977111816406,1.0,0.7103386521339417,0.3486633002758026,0.3486633002758026,1.0,1.0,-3.5521960258483887,0.9177057147026062,2.6344902515411377,0.1201731637120246,0.9376582503318788,0.9376582503318788,0.0,285.5262451171875,291.0,60543.84375,0.0,4288.67626953125,1.0,279.14166259765625,283.0933837890625,296.1953430175781,300.6482849121094,293.1499938964844,293.1499938964844,278.8500061035156,33556.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372714519500732,1.0,0.0,0.0,3.662782669067383,3.662806272506714,8.951907375376322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9385.953125,0.0,1529.0889892578125,1683.569091796875,0.0,2816.2333984375,0.9064170122146606,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576553225517273,0.3958835899829864,0.3627961874008178,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756833076477051,0.6210002899169922,0.5932419896125793,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8925113081932068,0.6577348709106445,0.4632941782474518,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859694957733154,0.4429355561733246,0.4260945320129394,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428529024124146,0.2386157661676406,1.108979105949402,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657470703125,297.14312744140625,284.90625,1.0,0.7114404439926147,0.3484091758728027,0.3484091758728027,1.0,1.0,-3.548175573348999,0.9156545400619508,2.632521152496338,0.1191509515047073,0.8513152599334717,0.8513152599334717,0.0,288.85357666015625,294.0,61151.3671875,0.0,4298.16455078125,1.0,278.8582458496094,282.9814758300781,296.237548828125,300.8199462890625,293.1499938964844,293.1499938964844,279.1499938964844,38632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436532616615295,1.0,0.0,0.0,3.5441575050354004,3.5441811084747314,8.381453540096118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8488.8935546875,0.0,1437.6964111328125,1683.569091796875,0.0,2875.865966796875,0.8839967250823975,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576553225517273,0.3958835899829864,0.3627961874008178,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756833076477051,0.6210002899169922,0.5932419896125793,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8925113081932068,0.6577348709106445,0.4632941782474518,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859694957733154,0.4429355561733246,0.4260945320129394,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428529024124146,0.2386157661676406,1.108979105949402,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657470703125,297.14312744140625,284.90625,1.0,0.7114404439926147,0.3484091758728027,0.3484091758728027,1.0,1.0,-3.548175573348999,0.9156545400619508,2.632521152496338,0.1191509515047073,0.8513152599334717,0.8513152599334717,0.0,288.85357666015625,294.0,61151.3671875,0.0,4298.16455078125,1.0,278.8582458496094,282.9814758300781,296.237548828125,300.8199462890625,293.1499938964844,293.1499938964844,279.1499938964844,38632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436532616615295,1.0,0.0,0.0,3.5441575050354004,3.5441811084747314,8.381453540096118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8488.8935546875,0.0,1437.6964111328125,1683.569091796875,0.0,2875.865966796875,0.8839967250823975,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556023001670837,0.3954087197780609,0.3622539639472961,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730728626251221,0.6198727488517761,0.5920501351356506,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905330300331116,0.6581742763519287,0.463459849357605,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.784004807472229,0.442795068025589,0.425886332988739,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414754390716553,0.2386660575866699,1.1091667413711548,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7609558105469,297.14459228515625,284.99725341796875,1.0,0.7125616073608398,0.3481982350349426,0.3481982350349426,1.0,1.0,-3.546255350112915,0.914394199848175,2.6318612098693848,0.1182289570569992,0.9354377388954164,0.9354377388954164,0.0,291.5964050292969,297.0,60465.01171875,0.0,4309.69140625,1.0,279.1416015625,283.0963439941406,296.2060241699219,300.6536865234375,293.1499938964844,293.1499938964844,278.8500061035156,33559.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366485238075256,1.0,0.0,0.0,3.655049324035645,3.655072927474976,8.914146292227088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9377.5908203125,0.0,1520.5108642578125,1683.569091796875,0.0,2810.418701171875,0.9047352075576782,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556023001670837,0.3954087197780609,0.3622539639472961,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730728626251221,0.6198727488517761,0.5920501351356506,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905330300331116,0.6581742763519287,0.463459849357605,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.784004807472229,0.442795068025589,0.425886332988739,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414754390716553,0.2386660575866699,1.1091667413711548,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7609558105469,297.14459228515625,284.99725341796875,1.0,0.7125616073608398,0.3481982350349426,0.3481982350349426,1.0,1.0,-3.546255350112915,0.914394199848175,2.6318612098693848,0.1182289570569992,0.9354377388954164,0.9354377388954164,0.0,291.5964050292969,297.0,60465.01171875,0.0,4309.69140625,1.0,279.1416015625,283.0963439941406,296.2060241699219,300.6536865234375,293.1499938964844,293.1499938964844,278.8500061035156,33559.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366485238075256,1.0,0.0,0.0,3.655049324035645,3.655072927474976,8.914146292227088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9377.5908203125,0.0,1520.5108642578125,1683.569091796875,0.0,2810.418701171875,0.9047352075576782,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529370784759521,0.3939512968063354,0.3613157272338867,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698468208312988,0.6177486181259155,0.5904582142829895,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.887852132320404,0.6573681235313416,0.4632346630096435,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814821600914001,0.4419284164905548,0.425408661365509,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397148966789246,0.2383241653442382,1.1088746786117554,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136326432228088,0.3479872643947601,0.3479872643947601,1.0,1.0,-3.5420241355896,0.9124162197113036,2.629607915878296,0.1173226982355117,0.8496301174163818,0.8496301174163818,0.0,294.9153137207031,300.0,61055.57421875,0.0,4318.51953125,1.0,278.8583068847656,282.9852294921875,296.2474670410156,300.8235168457031,293.1499938964844,293.1499938964844,279.1499938964844,38640.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430077433586121,1.0,0.0,0.0,3.535521984100342,3.5355453491210938,8.34065929211647e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8481.7900390625,0.0,1428.6337890625,1683.569091796875,0.0,2869.829345703125,0.8820939660072327,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529370784759521,0.3939512968063354,0.3613157272338867,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698468208312988,0.6177486181259155,0.5904582142829895,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.887852132320404,0.6573681235313416,0.4632346630096435,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814821600914001,0.4419284164905548,0.425408661365509,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397148966789246,0.2383241653442382,1.1088746786117554,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136326432228088,0.3479872643947601,0.3479872643947601,1.0,1.0,-3.5420241355896,0.9124162197113036,2.629607915878296,0.1173226982355117,0.8496301174163818,0.8496301174163818,0.0,294.9153137207031,300.0,61055.57421875,0.0,4318.51953125,1.0,278.8583068847656,282.9852294921875,296.2474670410156,300.8235168457031,293.1499938964844,293.1499938964844,279.1499938964844,38640.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430077433586121,1.0,0.0,0.0,3.535521984100342,3.5355453491210938,8.34065929211647e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8481.7900390625,0.0,1428.6337890625,1683.569091796875,0.0,2869.829345703125,0.8820939660072327,1.0,0.0,3.0,1.0,0.0
17858100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.751706063747406,0.3936435282230377,0.3608722388744354,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683381080627441,0.6171032190322876,0.5896728038787842,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866235017776489,0.6574947237968445,0.4631434977054596,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7803003191947937,0.4417840242385864,0.42515829205513,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388772130012512,0.2383002489805221,1.1085892915725708,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7499084472656,297.1416931152344,285.0134582519531,1.0,0.7141178250312805,0.3478817939758301,0.3478817939758301,1.0,1.0,-3.5397849082946777,0.9113953709602356,2.628389596939087,0.1167312264442443,0.9244598746299744,0.9244598746299744,0.0,296.4512023925781,300.0,60233.6328125,0.0,4321.861328125,1.0,279.0989990234375,283.1094055175781,296.2061462402344,300.6009521484375,293.1499938964844,293.1499938964844,279.1499938964844,34100.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379688262939453,1.0,0.0,0.0,3.584825038909912,3.584848165512085,8.57490306316322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8740.1953125,0.0,1447.9013671875,1683.569091796875,0.0,2822.744140625,0.8909499645233154,1.0,0.0,3.0,1.0,0.0
17858160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7509431838989258,0.3934466540813446,0.3607431054115295,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8673079013824463,0.6165872812271118,0.589231550693512,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8859206438064575,0.657770037651062,0.4633672535419464,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7795581221580505,0.4417496621608734,0.4251618087291717,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6383852362632751,0.238365039229393,1.1090129613876345,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7479858398437,297.1430053710937,284.9960632324219,1.0,0.7147253155708313,0.3477841019630432,0.3477841019630432,1.0,1.0,-3.539879560470581,0.9111154675483704,2.6287641525268555,0.1164055541157722,0.9328909516334534,0.9328909516334534,0.0,297.6590576171875,303.0,60371.14453125,0.0,4329.419921875,1.0,279.14239501953125,283.0987243652344,296.2145080566406,300.65576171875,293.1499938964844,293.1499938964844,278.8500061035156,33489.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359529376029968,1.0,0.0,0.0,3.648540735244751,3.648564338684082,8.882428232936945e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9370.1201171875,0.0,1512.7696533203125,1683.569091796875,0.0,2803.927978515625,0.9029676914215088,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.748379647731781,0.3919695019721985,0.3597898781299591,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641986846923828,0.6144431829452515,0.5876211524009705,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833385705947876,0.6569558382034302,0.4631354212760925,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771136164665222,0.4408510625362396,0.4246557950973511,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367002725601196,0.2380168735980987,1.1086969375610352,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.71577388048172,0.3475887477397918,0.3475887477397918,1.0,1.0,-3.5355372428894043,0.909154176712036,2.626383066177368,0.1155388206243515,0.8477628827095032,0.8477628827095032,0.0,300.96160888671875,306.0,60941.1484375,0.0,4337.80517578125,1.0,278.8583984375,282.98907470703125,296.255859375,300.8241882324219,293.1499938964844,293.1499938964844,279.1499938964844,38648.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842332661151886,1.0,0.0,0.0,3.525733232498169,3.525756597518921,8.294538247355376e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.458984375,0.0,1418.399169921875,1683.569091796875,0.0,2863.51708984375,0.8799408078193665,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.748379647731781,0.3919695019721985,0.3597898781299591,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641986846923828,0.6144431829452515,0.5876211524009705,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833385705947876,0.6569558382034302,0.4631354212760925,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771136164665222,0.4408510625362396,0.4246557950973511,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367002725601196,0.2380168735980987,1.1086969375610352,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.71577388048172,0.3475887477397918,0.3475887477397918,1.0,1.0,-3.5355372428894043,0.909154176712036,2.626383066177368,0.1155388206243515,0.8477628827095032,0.8477628827095032,0.0,300.96160888671875,306.0,60941.1484375,0.0,4337.80517578125,1.0,278.8583984375,282.98907470703125,296.255859375,300.8241882324219,293.1499938964844,293.1499938964844,279.1499938964844,38648.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842332661151886,1.0,0.0,0.0,3.525733232498169,3.525756597518921,8.294538247355376e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.458984375,0.0,1418.399169921875,1683.569091796875,0.0,2863.51708984375,0.8799408078193665,1.0,0.0,3.0,1.0,0.0
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464615106582642,0.3914377093315124,0.3592022955417633,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617532253265381,0.613254189491272,0.5863804221153259,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814948201179504,0.6573660373687744,0.4632790088653564,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752494812011719,0.4406375885009765,0.4243830144405365,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354284882545471,0.2380511462688446,1.1088197231292725,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168495655059814,0.3473934233188629,0.3473934233188629,1.0,1.0,-3.533321619033813,0.9078587293624878,2.625462770462036,0.1146439313888549,0.9301221966743468,0.9301221966743468,0.0,303.6927795410156,309.0,60254.3984375,0.0,4348.4033203125,1.0,279.1414794921875,283.101806640625,296.2229309082031,300.65643310546875,293.1499938964844,293.1499938964844,278.8500061035156,33578.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353195190429688,1.0,0.0,0.0,3.6373043060302734,3.637327909469605,8.827801707411709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9354.0380859375,0.0,1501.0322265625,1683.569091796875,0.0,2798.018310546875,0.9006952047348022,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464615106582642,0.3914377093315124,0.3592022955417633,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617532253265381,0.613254189491272,0.5863804221153259,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814948201179504,0.6573660373687744,0.4632790088653564,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752494812011719,0.4406375885009765,0.4243830144405365,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354284882545471,0.2380511462688446,1.1088197231292725,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168495655059814,0.3473934233188629,0.3473934233188629,1.0,1.0,-3.533321619033813,0.9078587293624878,2.625462770462036,0.1146439313888549,0.9301221966743468,0.9301221966743468,0.0,303.6927795410156,309.0,60254.3984375,0.0,4348.4033203125,1.0,279.1414794921875,283.101806640625,296.2229309082031,300.65643310546875,293.1499938964844,293.1499938964844,278.8500061035156,33578.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353195190429688,1.0,0.0,0.0,3.6373043060302734,3.637327909469605,8.827801707411709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9354.0380859375,0.0,1501.0322265625,1683.569091796875,0.0,2798.018310546875,0.9006952047348022,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439777255058289,0.3899462819099426,0.358225405216217,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587425947189331,0.6110942959785461,0.5847427845001221,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8790104985237122,0.6565912961959839,0.4630606770515442,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.772868275642395,0.4397117495536804,0.4238432645797729,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338017582893372,0.2376990467309951,1.108467698097229,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274475097656,297.138916015625,284.90728759765625,1.0,0.7178809642791748,0.347203642129898,0.347203642129898,1.0,1.0,-3.528849840164185,0.9058764576911926,2.6229734420776367,0.1137777715921402,0.845796525478363,0.845796525478363,0.0,306.9927673339844,312.0,60813.86328125,0.0,4356.3818359375,1.0,278.85845947265625,282.9929504394531,296.2626647949219,300.8222351074219,293.1499938964844,293.1499938964844,279.1499938964844,38649.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416594862937927,1.0,0.0,0.0,3.5152204036712646,3.5152437686920166,8.245147569141409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8461.54296875,0.0,1407.41943359375,1683.569091796875,0.0,2857.223388671875,0.8776192665100098,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439777255058289,0.3899462819099426,0.358225405216217,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587425947189331,0.6110942959785461,0.5847427845001221,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8790104985237122,0.6565912961959839,0.4630606770515442,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.772868275642395,0.4397117495536804,0.4238432645797729,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338017582893372,0.2376990467309951,1.108467698097229,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274475097656,297.138916015625,284.90728759765625,1.0,0.7178809642791748,0.347203642129898,0.347203642129898,1.0,1.0,-3.528849840164185,0.9058764576911926,2.6229734420776367,0.1137777715921402,0.845796525478363,0.845796525478363,0.0,306.9927673339844,312.0,60813.86328125,0.0,4356.3818359375,1.0,278.85845947265625,282.9929504394531,296.2626647949219,300.8222351074219,293.1499938964844,293.1499938964844,279.1499938964844,38649.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416594862937927,1.0,0.0,0.0,3.5152204036712646,3.5152437686920166,8.245147569141409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8461.54296875,0.0,1407.41943359375,1683.569091796875,0.0,2857.223388671875,0.8776192665100098,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421250343322754,0.3893929421901703,0.3576215505599975,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563811182975769,0.6098811626434326,0.5834832191467285,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.877263605594635,0.6570544242858887,0.4632402956485748,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710588574409485,0.4394684731960296,0.4235444366931915,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.63257896900177,0.2377290576696396,1.1085747480392456,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1407775878906,284.99517822265625,1.0,0.7189455628395081,0.3470138609409332,0.3470138609409332,1.0,1.0,-3.526585102081299,0.9045847058296204,2.6220004558563232,0.1128958314657211,0.9273023009300232,0.9273023009300232,0.0,309.7172546386719,315.0,60130.1484375,0.0,4366.7724609375,1.0,279.1413879394531,283.1046142578125,296.2288818359375,300.6538391113281,293.1499938964844,293.1499938964844,278.8500061035156,33580.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346481323242188,1.0,0.0,0.0,3.627117156982422,3.627140522003174,8.778421829447325e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9339.0419921875,0.0,1489.8658447265625,1683.569091796875,0.0,2791.75634765625,0.8984050154685974,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421250343322754,0.3893929421901703,0.3576215505599975,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563811182975769,0.6098811626434326,0.5834832191467285,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.877263605594635,0.6570544242858887,0.4632402956485748,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710588574409485,0.4394684731960296,0.4235444366931915,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.63257896900177,0.2377290576696396,1.1085747480392456,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1407775878906,284.99517822265625,1.0,0.7189455628395081,0.3470138609409332,0.3470138609409332,1.0,1.0,-3.526585102081299,0.9045847058296204,2.6220004558563232,0.1128958314657211,0.9273023009300232,0.9273023009300232,0.0,309.7172546386719,315.0,60130.1484375,0.0,4366.7724609375,1.0,279.1413879394531,283.1046142578125,296.2288818359375,300.6538391113281,293.1499938964844,293.1499938964844,278.8500061035156,33580.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346481323242188,1.0,0.0,0.0,3.627117156982422,3.627140522003174,8.778421829447325e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9339.0419921875,0.0,1489.8658447265625,1683.569091796875,0.0,2791.75634765625,0.8984050154685974,1.0,0.0,3.0,1.0,0.0
17858700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411460280418396,0.3886900544166565,0.3572956919670105,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8551501631736755,0.6088502407073975,0.5828397870063782,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8763331174850464,0.6567620635032654,0.4633203148841858,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701147198677063,0.4390459060668945,0.4234009087085724,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6319595575332642,0.2375945150852203,1.1087729930877686,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7196960449219,297.13995361328125,284.8758239746094,1.0,0.7195228338241577,0.3469189703464508,0.3469189703464508,1.0,1.0,-3.525588274002075,0.9039748907089232,2.6216132640838623,0.1125919371843338,0.8426914215087891,0.8426914215087891,0.0,311.1898193359375,315.0,60950.85546875,0.0,4372.97412109375,1.0,278.8988342285156,282.9696960449219,296.2751159667969,300.8837585449219,293.1499938964844,293.1499938964844,278.8500061035156,38211.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395050764083862,1.0,0.0,0.0,3.581467628479004,3.581491470336914,8.55884934480855e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9051.697265625,0.0,1474.489501953125,1683.569091796875,0.0,2837.091796875,0.8892908692359924,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397308349609375,0.3878913223743438,0.3566356599330902,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8534826636314392,0.6077083349227905,0.5818333029747009,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8749096989631653,0.6563581824302673,0.4630742073059082,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687566876411438,0.4385203719139099,0.4229834973812103,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6310156583786011,0.2373759746551513,1.1082168817520142,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.71551513671875,297.13818359375,284.9079895019531,1.0,0.7199698090553284,0.3468387424945831,0.3468387424945831,1.0,1.0,-3.522118330001831,0.902649223804474,2.619469165802002,0.1120725125074386,0.8435941934585571,0.8435941934585571,0.0,313.00311279296875,318.0,60663.09765625,0.0,4374.6298828125,1.0,278.8582763671875,282.9970703125,296.2680969238281,300.8181457519531,293.1499938964844,293.1499938964844,279.1499938964844,38779.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410091996192932,1.0,0.0,0.0,3.5022940635681152,3.502317190170288,8.184619559870043e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8446.4404296875,0.0,1394.915771484375,1683.569091796875,0.0,2851.1455078125,0.8748685717582703,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379321455955505,0.3873197436332702,0.3560143411159515,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511961698532104,0.6064737439155579,0.5805525779724121,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.873265266418457,0.6569095253944397,0.4633103907108307,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669972777366638,0.4382518231868744,0.4226597547531128,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298332810401917,0.2374036014080047,1.1083109378814695,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71142578125,297.14013671875,284.9945678710937,1.0,0.72102952003479,0.3466782867908478,0.3466782867908478,1.0,1.0,-3.519829511642456,0.9014435410499572,2.618386030197144,0.1112792119383812,0.9244924187660216,0.9244924187660216,0.0,315.7276611328125,321.0,59999.87890625,0.0,4384.919921875,1.0,279.14129638671875,283.1073913574219,296.23309326171875,300.64898681640625,293.1499938964844,293.1499938964844,278.8500061035156,33578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340036273002625,1.0,0.0,0.0,3.61665415763855,3.6166775226593018,8.72784994498943e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9322.888671875,0.0,1478.4322509765625,1683.569091796875,0.0,2785.745849609375,0.8960519433021545,1.0,0.0,3.0,1.0,0.0
