time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379321455955505,0.3873197436332702,0.3560143411159515,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511961698532104,0.6064737439155579,0.5805525779724121,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.873265266418457,0.6569095253944397,0.4633103907108307,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669972777366638,0.4382518231868744,0.4226597547531128,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298332810401917,0.2374036014080047,1.1083109378814695,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71142578125,297.14013671875,284.9945678710937,1.0,0.72102952003479,0.3466782867908478,0.3466782867908478,1.0,1.0,-3.519829511642456,0.9014435410499572,2.618386030197144,0.1112792119383812,0.9244924187660216,0.9244924187660216,0.0,315.7276611328125,321.0,59999.87890625,0.0,4384.919921875,1.0,279.14129638671875,283.1073913574219,296.23309326171875,300.64898681640625,293.1499938964844,293.1499938964844,278.8500061035156,33578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340036273002625,1.0,0.0,0.0,3.61665415763855,3.6166775226593018,8.72784994498943e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9322.888671875,0.0,1478.4322509765625,1683.569091796875,0.0,2785.745849609375,0.8960519433021545,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356065511703491,0.385811448097229,0.3550133407115936,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483930826187134,0.6042913794517517,0.5788838863372803,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710374236106873,0.6563234329223633,0.4632099568843841,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647628784179688,0.4372859895229339,0.4220751225948334,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283178329467773,0.2370505630970001,1.1079368591308594,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220504879951477,0.3465178608894348,0.3465178608894348,1.0,1.0,-3.515352487564087,0.8995555639266968,2.61579704284668,0.1104998290538787,0.8418201804161072,0.8418201804161072,0.0,319.0106811523437,309.0,60536.625,0.0,4392.68603515625,1.0,278.858642578125,283.00067138671875,296.2709350585937,300.8112487792969,293.1499938964844,293.1499938964844,279.1499938964844,38637.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403682112693787,1.0,0.0,0.0,3.4929888248443604,3.493011951446533,8.141186640386877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8436.3134765625,0.0,1384.288330078125,1683.569091796875,0.0,2845.155517578125,0.8727028369903564,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356065511703491,0.385811448097229,0.3550133407115936,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483930826187134,0.6042913794517517,0.5788838863372803,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710374236106873,0.6563234329223633,0.4632099568843841,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647628784179688,0.4372859895229339,0.4220751225948334,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283178329467773,0.2370505630970001,1.1079368591308594,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220504879951477,0.3465178608894348,0.3465178608894348,1.0,1.0,-3.515352487564087,0.8995555639266968,2.61579704284668,0.1104998290538787,0.8418201804161072,0.8418201804161072,0.0,319.0106811523437,309.0,60536.625,0.0,4392.68603515625,1.0,278.858642578125,283.00067138671875,296.2709350585937,300.8112487792969,293.1499938964844,293.1499938964844,279.1499938964844,38637.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403682112693787,1.0,0.0,0.0,3.4929888248443604,3.493011951446533,8.141186640386877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8436.3134765625,0.0,1384.288330078125,1683.569091796875,0.0,2845.155517578125,0.8727028369903564,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370720505714417,0.3852480053901672,0.3541334867477417,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500874042510986,0.603050172328949,0.5773220062255859,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737362623214722,0.6570233106613159,0.4633372128009796,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666674256324768,0.4370114505290985,0.4214664101600647,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298598647117615,0.237092450261116,1.106755018234253,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190329432487488,0.3463937044143677,0.3463937044143677,1.0,1.0,-3.510410785675049,0.8976423144340515,2.6127684116363525,0.1096448302268982,0.9203522205352784,0.9203522205352784,0.0,314.5739440917969,297.0,59829.77734375,0.0,4352.92333984375,1.0,279.1412048339844,283.1094665527344,296.2351379394531,300.6401672363281,293.1499938964844,293.1499938964844,278.8500061035156,33626.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333669304847717,1.0,0.0,0.0,3.6044280529022217,3.6044511795043945,8.668940267853031e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9301.275390625,0.0,1465.5220947265625,1683.569091796875,0.0,2779.810546875,0.8933265805244446,1.0,0.0,3.0,1.0,0.0
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370720505714417,0.3852480053901672,0.3541334867477417,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500874042510986,0.603050172328949,0.5773220062255859,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737362623214722,0.6570233106613159,0.4633372128009796,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666674256324768,0.4370114505290985,0.4214664101600647,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298598647117615,0.237092450261116,1.106755018234253,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190329432487488,0.3463937044143677,0.3463937044143677,1.0,1.0,-3.510410785675049,0.8976423144340515,2.6127684116363525,0.1096448302268982,0.9203522205352784,0.9203522205352784,0.0,314.5739440917969,297.0,59829.77734375,0.0,4352.92333984375,1.0,279.1412048339844,283.1094665527344,296.2351379394531,300.6401672363281,293.1499938964844,293.1499938964844,278.8500061035156,33626.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333669304847717,1.0,0.0,0.0,3.6044280529022217,3.6044511795043945,8.668940267853031e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9301.275390625,0.0,1465.5220947265625,1683.569091796875,0.0,2779.810546875,0.8933265805244446,1.0,0.0,3.0,1.0,0.0
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399014234542847,0.3838407695293426,0.3527902364730835,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535448908805847,0.6009328365325928,0.5752635598182678,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783742785453796,0.6567729711532593,0.4631113409996032,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702247500419617,0.4361160695552826,0.4204961061477661,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326635479927063,0.2368199080228805,1.1046133041381836,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142035961151123,0.3462695777416229,0.3462695777416229,1.0,1.0,-3.502312421798706,0.8947547078132629,2.607557773590088,0.1086756139993667,0.8376862406730652,0.8376862406730652,0.0,306.7831726074219,285.0,60289.33203125,0.0,4284.859375,1.0,278.8587646484375,283.0049133300781,296.2713317871094,300.7955627441406,293.1499938964844,293.1499938964844,279.1499938964844,38736.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395869731903076,1.0,0.0,0.0,3.475332021713257,3.4753546714782715,8.059087690526212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8411.955078125,0.0,1366.8773193359375,1683.569091796875,0.0,2837.856689453125,0.8688824772834778,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399014234542847,0.3838407695293426,0.3527902364730835,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535448908805847,0.6009328365325928,0.5752635598182678,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783742785453796,0.6567729711532593,0.4631113409996032,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702247500419617,0.4361160695552826,0.4204961061477661,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326635479927063,0.2368199080228805,1.1046133041381836,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142035961151123,0.3462695777416229,0.3462695777416229,1.0,1.0,-3.502312421798706,0.8947547078132629,2.607557773590088,0.1086756139993667,0.8376862406730652,0.8376862406730652,0.0,306.7831726074219,285.0,60289.33203125,0.0,4284.859375,1.0,278.8587646484375,283.0049133300781,296.2713317871094,300.7955627441406,293.1499938964844,293.1499938964844,279.1499938964844,38736.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395869731903076,1.0,0.0,0.0,3.475332021713257,3.4753546714782715,8.059087690526212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8411.955078125,0.0,1366.8773193359375,1683.569091796875,0.0,2837.856689453125,0.8688824772834778,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418715357780457,0.3835719227790832,0.3521525263786316,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559261560440063,0.6003003716468811,0.5742519497871399,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814421892166138,0.6572668552398682,0.4630803167819977,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7726029753684998,0.4359811246395111,0.4200072884559631,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6344987750053406,0.2368555665016174,1.1034008264541626,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919250488281,297.13970947265625,285.01031494140625,1.0,0.7113675475120544,0.3462074995040893,0.3462074995040893,1.0,1.0,-3.4982383251190186,0.8933090567588806,2.6049294471740723,0.1080662980675697,0.9095118641853333,0.9095118641853333,0.0,301.9649353027344,285.0,59473.5234375,0.0,4245.3740234375,1.0,279.0975036621094,283.12506103515625,296.2275695800781,300.5704345703125,293.1499938964844,293.1499938964844,279.1499938964844,34102.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344584107398987,1.0,0.0,0.0,3.5250449180603027,3.5250675678253174,8.291299877782876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8660.15625,0.0,1384.830810546875,1683.569091796875,0.0,2789.98681640625,0.8776440024375916,1.0,0.0,3.0,1.0,0.0
17859360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7445037961006165,0.3834121525287628,0.3518095016479492,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590251803398132,0.5997887253761292,0.5735577344894409,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8853240609169006,0.6579313278198242,0.4633734226226806,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7756548523902893,0.4359582662582397,0.4197606742382049,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6368603706359863,0.2369871288537979,1.1028759479522705,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911315917969,297.14208984375,284.99053955078125,1.0,0.7084878087043762,0.3461814820766449,0.3461814820766449,1.0,1.0,-3.496413230895996,0.892659604549408,2.603753566741944,0.1077964380383491,0.9146026968955994,0.9146026968955994,0.0,296.5121765136719,273.0,59574.86328125,0.0,4208.04443359375,1.0,279.141845703125,283.11260986328125,296.233642578125,300.6205444335937,293.1499938964844,293.1499938964844,278.8500061035156,33590.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323614597320557,1.0,0.0,0.0,3.587165594100952,3.587188720703125,8.586104058849742e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9270.0458984375,0.0,1446.66455078125,1683.569091796875,0.0,2770.439453125,0.8892287015914917,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494077682495117,0.3821298778057098,0.350475400686264,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649698495864868,0.5977736711502075,0.5714835524559021,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927658796310425,0.6580655574798584,0.4633519649505615,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.781522810459137,0.4351763725280761,0.4187871217727661,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414574384689331,0.2368368506431579,1.100749969482422,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022594809532166,0.3461295068264007,0.3461295068264007,1.0,1.0,-3.488567352294922,0.8900765776634216,2.5984909534454346,0.1070647686719894,0.834125816822052,0.834125816822052,0.0,285.813232421875,261.0,60014.80078125,0.0,4123.8857421875,1.0,278.8589782714844,283.01123046875,296.2699279785156,300.7742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38720.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385370373725891,1.0,0.0,0.0,3.4545397758483887,3.454562425613404,7.962944437167607e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8384.890625,0.0,1345.6512451171875,1683.569091796875,0.0,2828.0498046875,0.8642940521240234,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494077682495117,0.3821298778057098,0.350475400686264,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649698495864868,0.5977736711502075,0.5714835524559021,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927658796310425,0.6580655574798584,0.4633519649505615,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.781522810459137,0.4351763725280761,0.4187871217727661,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414574384689331,0.2368368506431579,1.100749969482422,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022594809532166,0.3461295068264007,0.3461295068264007,1.0,1.0,-3.488567352294922,0.8900765776634216,2.5984909534454346,0.1070647686719894,0.834125816822052,0.834125816822052,0.0,285.813232421875,261.0,60014.80078125,0.0,4123.8857421875,1.0,278.8589782714844,283.01123046875,296.2699279785156,300.7742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38720.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385370373725891,1.0,0.0,0.0,3.4545397758483887,3.454562425613404,7.962944437167607e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8384.890625,0.0,1345.6512451171875,1683.569091796875,0.0,2828.0498046875,0.8642940521240234,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.755702018737793,0.3817744255065918,0.3495242297649383,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.872444212436676,0.5966905355453491,0.5697949528694153,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018781781196594,0.6594772934913635,0.4637728929519653,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887657880783081,0.4350927770137787,0.4180785715579986,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471594572067261,0.2370975017547607,1.0992060899734497,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958218812942505,0.3460775017738342,0.3460775017738342,1.0,1.0,-3.48318099975586,0.8882594704627991,2.594921588897705,0.1063509285449981,0.910101056098938,0.910101056098938,0.0,274.0765075683594,249.0,59318.8828125,0.0,4040.21533203125,1.0,279.140869140625,283.11749267578125,296.2323913574219,300.6010131835937,293.1499938964844,293.1499938964844,278.8500061035156,33663.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313825130462646,1.0,0.0,0.0,3.565983533859253,3.5660064220428467,8.485002354063909e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9233.8662109375,0.0,1424.6083984375,1683.569091796875,0.0,2761.319091796875,0.8847286701202393,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.755702018737793,0.3817744255065918,0.3495242297649383,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.872444212436676,0.5966905355453491,0.5697949528694153,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018781781196594,0.6594772934913635,0.4637728929519653,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887657880783081,0.4350927770137787,0.4180785715579986,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471594572067261,0.2370975017547607,1.0992060899734497,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958218812942505,0.3460775017738342,0.3460775017738342,1.0,1.0,-3.48318099975586,0.8882594704627991,2.594921588897705,0.1063509285449981,0.910101056098938,0.910101056098938,0.0,274.0765075683594,249.0,59318.8828125,0.0,4040.21533203125,1.0,279.140869140625,283.11749267578125,296.2323913574219,300.6010131835937,293.1499938964844,293.1499938964844,278.8500061035156,33663.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313825130462646,1.0,0.0,0.0,3.565983533859253,3.5660064220428467,8.485002354063909e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9233.8662109375,0.0,1424.6083984375,1683.569091796875,0.0,2761.319091796875,0.8847286701202393,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618796825408936,0.3803891837596893,0.3481294512748718,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798777461051941,0.5945624113082886,0.5676481127738953,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.91126149892807,0.6596640944480896,0.4638127982616424,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795927107334137,0.4341990947723388,0.4170389175415039,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529042720794678,0.2368368655443191,1.0968148708343506,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.67742919921875,297.1441650390625,284.9087829589844,1.0,0.6891482472419739,0.3460324108600616,0.3460324108600616,1.0,1.0,-3.474852561950684,0.8855469226837158,2.589305877685547,0.1056225523352623,0.8302883505821228,0.8302883505821228,0.0,262.7933654785156,237.0,59743.6875,0.0,3952.041748046875,1.0,278.85906982421875,283.01629638671875,296.2667541503906,300.7527160644531,293.1499938964844,293.1499938964844,279.1499938964844,38738.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376315832138062,1.0,0.0,0.0,3.434828281402588,3.4348509311676025,7.87233148002997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8357.43359375,0.0,1325.977783203125,1683.569091796875,0.0,2819.59521484375,0.859889805316925,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618796825408936,0.3803891837596893,0.3481294512748718,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798777461051941,0.5945624113082886,0.5676481127738953,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.91126149892807,0.6596640944480896,0.4638127982616424,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795927107334137,0.4341990947723388,0.4170389175415039,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529042720794678,0.2368368655443191,1.0968148708343506,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.67742919921875,297.1441650390625,284.9087829589844,1.0,0.6891482472419739,0.3460324108600616,0.3460324108600616,1.0,1.0,-3.474852561950684,0.8855469226837158,2.589305877685547,0.1056225523352623,0.8302883505821228,0.8302883505821228,0.0,262.7933654785156,237.0,59743.6875,0.0,3952.041748046875,1.0,278.85906982421875,283.01629638671875,296.2667541503906,300.7527160644531,293.1499938964844,293.1499938964844,279.1499938964844,38738.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376315832138062,1.0,0.0,0.0,3.434828281402588,3.4348509311676025,7.87233148002997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8357.43359375,0.0,1325.977783203125,1683.569091796875,0.0,2819.59521484375,0.859889805316925,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691043615341187,0.3796810507774353,0.3469173908233642,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.888433039188385,0.5931029319763184,0.5656681060791016,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226678609848022,0.6608843207359314,0.4641421437263489,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.803994357585907,0.433736503124237,0.4160360395908355,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593548655509949,0.2366853654384613,1.0937625169754028,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822393536567688,0.3459872901439667,0.3459872901439667,1.0,1.0,-3.466526508331299,0.8828438520431519,2.5836825370788574,0.1047071516513824,0.9031252861022948,0.9031252861022948,0.0,251.07296752929688,225.0,58997.140625,0.0,3861.70947265625,1.0,279.1407165527344,283.1203308105469,296.22625732421875,300.5742492675781,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305119872093201,1.0,0.0,0.0,3.543907642364502,3.5439302921295166,8.380271196983813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9191.048828125,0.0,1402.0233154296875,1683.569091796875,0.0,2753.21240234375,0.8798317313194275,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691043615341187,0.3796810507774353,0.3469173908233642,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.888433039188385,0.5931029319763184,0.5656681060791016,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226678609848022,0.6608843207359314,0.4641421437263489,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.803994357585907,0.433736503124237,0.4160360395908355,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593548655509949,0.2366853654384613,1.0937625169754028,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822393536567688,0.3459872901439667,0.3459872901439667,1.0,1.0,-3.466526508331299,0.8828438520431519,2.5836825370788574,0.1047071516513824,0.9031252861022948,0.9031252861022948,0.0,251.07296752929688,225.0,58997.140625,0.0,3861.70947265625,1.0,279.1407165527344,283.1203308105469,296.22625732421875,300.5742492675781,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305119872093201,1.0,0.0,0.0,3.543907642364502,3.5439302921295166,8.380271196983813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9191.048828125,0.0,1402.0233154296875,1683.569091796875,0.0,2753.21240234375,0.8798317313194275,1.0,0.0,3.0,1.0,0.0
17859900,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7728322148323059,0.3788851499557495,0.3462350964546203,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928465247154236,0.5919253826141357,0.5646020174026489,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286494255065918,0.6609569191932678,0.4642627537250519,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8080959916114807,0.4331695735454559,0.4154793322086334,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6627026796340942,0.236400231719017,1.0920237302780151,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688537597656,297.1424255371094,284.8744506835937,1.0,0.6787261962890625,0.3459647297859192,0.3459647297859192,1.0,1.0,-3.461814641952514,0.8813179135322571,2.5804967880249023,0.1043120846152305,0.8203500509262085,0.8203500509262085,0.0,245.31930541992188,225.0,59638.51953125,0.0,3815.96044921875,1.0,278.90093994140625,282.99334716796875,296.2685241699219,300.7899780273437,293.1499938964844,293.1499938964844,278.8500061035156,38837.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352729082107544,1.0,0.0,0.0,3.48416519165039,3.4841880798339844,8.100107038444548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8895.2099609375,0.0,1376.6405029296875,1683.569091796875,0.0,2797.583740234375,0.8680359721183777,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761785387992859,0.3780182898044586,0.3452413082122803,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.896885335445404,0.5906581282615662,0.56319260597229,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.93416827917099,0.6609551906585693,0.4640770554542541,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117384910583496,0.432511568069458,0.4146544337272644,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657577157020569,0.23602195084095,1.0894498825073242,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.6640625,297.13922119140625,284.9090881347656,1.0,0.6750355958938599,0.3459796011447906,0.3459796011447906,1.0,1.0,-3.4546146392822266,0.8791359066963196,2.5754785537719727,0.1037589833140373,0.8242077231407166,0.8242077231407166,0.0,239.8525848388672,213.0,59290.6640625,0.0,3765.90625,1.0,278.8590393066406,283.0240478515625,296.25689697265625,300.7135314941406,293.1499938964844,293.1499938964844,279.1499938964844,38985.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365834951400757,1.0,0.0,0.0,3.4021363258361816,3.402158498764038,7.723190265096491e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8309.8955078125,0.0,1295.3145751953125,1683.569091796875,0.0,2809.811767578125,0.8530237078666687,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848036289215088,0.3771554231643677,0.3438724875450134,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070705771446228,0.5890070796012878,0.5610125064849854,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474636316299438,0.6621854305267334,0.4643984735012054,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204313516616821,0.431857019662857,0.4134467244148254,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733587384223938,0.2356162667274475,1.0851266384124756,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676663160324097,0.3460093140602112,0.3460093140602112,1.0,1.0,-3.444073438644409,0.8759809136390686,2.5680925846099854,0.1028632447123527,0.8934484720230103,0.8934484720230103,0.0,228.0118103027344,201.0,58517.13671875,0.0,3670.426025390625,1.0,279.1404113769531,283.1252136230469,296.2130126953125,300.5282897949219,293.1499938964844,293.1499938964844,279.45001220703125,33888.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829186201095581,1.0,0.0,0.0,3.5103020668029785,3.510324478149414,8.222091310017277e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8149.36865234375,0.0,1368.037353515625,1683.569091796875,0.0,2740.87158203125,0.8724008202552795,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848036289215088,0.3771554231643677,0.3438724875450134,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070705771446228,0.5890070796012878,0.5610125064849854,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474636316299438,0.6621854305267334,0.4643984735012054,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204313516616821,0.431857019662857,0.4134467244148254,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733587384223938,0.2356162667274475,1.0851266384124756,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676663160324097,0.3460093140602112,0.3460093140602112,1.0,1.0,-3.444073438644409,0.8759809136390686,2.5680925846099854,0.1028632447123527,0.8934484720230103,0.8934484720230103,0.0,228.0118103027344,201.0,58517.13671875,0.0,3670.426025390625,1.0,279.1404113769531,283.1252136230469,296.2130126953125,300.5282897949219,293.1499938964844,293.1499938964844,279.45001220703125,33888.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829186201095581,1.0,0.0,0.0,3.5103020668029785,3.510324478149414,8.222091310017277e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8149.36865234375,0.0,1368.037353515625,1683.569091796875,0.0,2740.87158203125,0.8724008202552795,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949692606925964,0.3764463365077972,0.3427914977073669,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.919914722442627,0.5875480771064758,0.5591680407524109,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619431495666504,0.6637457609176636,0.4651040732860565,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8303003907203674,0.4313797950744629,0.4125163853168487,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823391318321228,0.2353246659040451,1.0815612077713013,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603908538818359,0.3460390269756317,0.3460390269756317,1.0,1.0,-3.435994863510132,0.8735813498497009,2.562413692474365,0.1022357419133186,0.9856257438659668,0.9856257438659668,0.0,215.8907165527344,189.0,58029.05859375,0.0,3579.756103515625,1.0,279.4411315917969,283.1988830566406,296.211669921875,300.4716186523437,293.1499938964844,293.1499938964844,279.1499938964844,31445.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240013718605042,1.0,0.0,0.0,3.694958686828613,3.694982290267944,9.109876373258884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9061.474609375,0.0,1549.26513671875,1683.569091796875,0.0,2692.6787109375,0.9120513200759888,1.0,0.0,3.0,1.0,0.0
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949692606925964,0.3764463365077972,0.3427914977073669,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.919914722442627,0.5875480771064758,0.5591680407524109,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619431495666504,0.6637457609176636,0.4651040732860565,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8303003907203674,0.4313797950744629,0.4125163853168487,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823391318321228,0.2353246659040451,1.0815612077713013,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603908538818359,0.3460390269756317,0.3460390269756317,1.0,1.0,-3.435994863510132,0.8735813498497009,2.562413692474365,0.1022357419133186,0.9856257438659668,0.9856257438659668,0.0,215.8907165527344,189.0,58029.05859375,0.0,3579.756103515625,1.0,279.4411315917969,283.1988830566406,296.211669921875,300.4716186523437,293.1499938964844,293.1499938964844,279.1499938964844,31445.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240013718605042,1.0,0.0,0.0,3.694958686828613,3.694982290267944,9.109876373258884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9061.474609375,0.0,1549.26513671875,1683.569091796875,0.0,2692.6787109375,0.9120513200759888,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000696897506714,0.3754418790340423,0.3419844806194305,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9266670346260072,0.5861360430717468,0.557952344417572,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.968860924243927,0.6637349128723145,0.4652411937713623,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.835328996181488,0.4306416511535644,0.4118517935276031,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869369149208069,0.2348835170269012,1.079250454902649,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507568359375,297.1363830566406,284.87353515625,1.0,0.656523585319519,0.3460898399353027,0.3460898399353027,1.0,1.0,-3.4301578998565674,0.8719251155853271,2.55823278427124,0.1019803881645202,0.8833228349685669,0.8833228349685669,0.0,209.92979431152344,189.0,59059.03125,0.0,3530.87109375,1.0,279.1928100585937,283.0269775390625,296.2606201171875,300.723876953125,293.1499938964844,293.1499938964844,279.1499938964844,36007.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307694792747498,1.0,0.0,0.0,3.689709901809693,3.6897342205047607,9.084012049243028e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8793.90625,0.0,1577.8536376953125,1683.569091796875,0.0,2755.60986328125,0.9120728373527528,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.80408775806427,0.3743188679218292,0.3408277034759521,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9321601986885072,0.5846051573753357,0.5563713312149048,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742765426635742,0.6634625196456909,0.4649389088153839,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394386172294617,0.4297595918178558,0.410880833864212,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6906323432922363,0.2343186438083648,1.076060771942139,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.6448059082031,297.1312866210937,284.8863830566406,1.0,0.6527309417724609,0.3461367487907409,0.3461367487907409,1.0,1.0,-3.4215011596679688,0.8693941235542297,2.552107095718384,0.101423941552639,0.864971399307251,0.864971399307251,0.0,204.836654663086,177.0,58700.3671875,0.0,3480.56640625,1.0,279.15692138671875,283.03875732421875,296.2479858398437,300.6608581542969,293.1499938964844,293.1499938964844,279.45001220703125,38438.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334841132164001,1.0,0.0,0.0,3.612238645553589,3.612262725830078,8.706551284376474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8182.42041015625,0.0,1509.6187744140625,1683.569091796875,0.0,2780.90234375,0.8984367251396179,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148618936538696,0.3731991648674011,0.3391295969486236,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467375874519348,0.5826391577720642,0.5537925362586975,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874253273010254,0.6645928621292114,0.4650858640670776,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505957126617432,0.4288305044174194,0.4093402028083801,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004751563072205,0.233620285987854,1.0702545642852783,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.6447979211807251,0.3462344408035278,0.3462344408035278,1.0,1.0,-3.4076881408691406,0.8654317855834961,2.5422563552856445,0.1004033684730529,0.9447019100189208,0.9447019100189208,0.0,193.1172332763672,165.0,57720.35546875,0.0,3379.909912109375,1.0,279.4420471191406,283.1631164550781,296.1894226074219,300.4508972167969,293.1499938964844,293.1499938964844,279.1499938964844,33852.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267101049423218,1.0,0.0,0.0,3.708309412002564,3.708333730697632,9.175827244689572e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9018.3916015625,0.0,1582.6876220703125,1683.569091796875,0.0,2717.841796875,0.9168365597724916,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148618936538696,0.3731991648674011,0.3391295969486236,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467375874519348,0.5826391577720642,0.5537925362586975,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874253273010254,0.6645928621292114,0.4650858640670776,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505957126617432,0.4288305044174194,0.4093402028083801,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004751563072205,0.233620285987854,1.0702545642852783,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.6447979211807251,0.3462344408035278,0.3462344408035278,1.0,1.0,-3.4076881408691406,0.8654317855834961,2.5422563552856445,0.1004033684730529,0.9447019100189208,0.9447019100189208,0.0,193.1172332763672,165.0,57720.35546875,0.0,3379.909912109375,1.0,279.4420471191406,283.1631164550781,296.1894226074219,300.4508972167969,293.1499938964844,293.1499938964844,279.1499938964844,33852.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267101049423218,1.0,0.0,0.0,3.708309412002564,3.708333730697632,9.175827244689572e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9018.3916015625,0.0,1582.6876220703125,1683.569091796875,0.0,2717.841796875,0.9168365597724916,1.0,0.0,3.0,1.0,0.0
17860500,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8205835819244385,0.3722779750823974,0.3383305370807647,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.954519748687744,0.5812952518463135,0.5525637865066528,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.993924915790558,0.6647000908851624,0.4652363061904907,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.856911838054657,0.428110271692276,0.4086297452449798,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059285640716553,0.2331327199935913,1.0675371885299685,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6348876953125,297.1265869140625,284.85693359375,1.0,0.6408350467681885,0.3462833166122436,0.3462833166122436,1.0,1.0,-3.401313781738281,0.8636075854301453,2.537706136703491,0.1000622063875198,0.8510192632675171,0.8510192632675171,0.0,187.23049926757807,165.0,58466.78515625,0.0,3330.9345703125,1.0,279.196533203125,283.0215148925781,296.22833251953125,300.664794921875,293.1499938964844,293.1499938964844,279.1499938964844,38502.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316600918769836,1.0,0.0,0.0,3.657602071762085,3.657626628875733,8.926602390602056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8718.2685546875,0.0,1560.4075927734375,1683.569091796875,0.0,2763.90478515625,0.9064011573791504,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8256688714027405,0.3712460100650787,0.3372060656547546,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9613842964172364,0.5798227190971375,0.5509791970252991,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6646758913993835,0.4646349251270294,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8627874255180359,0.4272747933864593,0.4076498448848724,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.710834264755249,0.2325505763292312,1.0640665292739868,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297302246094,297.1224670410156,284.891357421875,1.0,0.6366842985153198,0.3463815748691559,0.3463815748691559,1.0,1.0,-3.39200496673584,0.8610144257545471,2.530990600585937,0.0996345281600952,0.8457133173942566,0.8457133173942566,0.0,181.7718811035156,168.0,57997.265625,0.0,3277.886474609375,1.0,279.1576232910156,283.0540466308594,296.212646484375,300.57830810546875,293.1499938964844,293.1499938964844,279.45001220703125,39665.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330609798431396,1.0,0.0,0.0,3.555538415908813,3.555562257766724,8.435368386017217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8109.60009765625,0.0,1457.305419921875,1683.569091796875,0.0,2776.958251953125,0.8873488903045654,1.0,0.0,3.0,1.0,0.0
17860620,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.829127311706543,0.3701977431774139,0.3359241783618927,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9657727479934692,0.5779279470443726,0.5488296151161194,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.6671015024185181,0.4581498503684997,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.866942822933197,0.4263975322246551,0.4065007865428924,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7139530777931213,0.2318234592676162,1.059626817703247,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.12518310546875,284.9848022460937,1.0,0.6322857737541199,0.3465780913829803,0.3465780913829803,1.0,1.0,-3.374100923538208,0.856066882610321,2.518033981323242,0.0987306758761406,0.9233320355415344,0.9233320355415344,0.0,177.3635711669922,171.0,56949.86328125,0.0,3211.05322265625,1.0,279.4416198730469,283.1739196777344,296.1580810546875,300.3646545410156,293.1499938964844,293.1499938964844,279.1499938964844,34182.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247420191764832,1.0,0.0,0.0,3.647629499435425,3.647653102874756,8.877991604094859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8914.29296875,0.0,1516.9427490234375,1683.569091796875,0.0,2699.555908203125,0.9034065008163452,1.0,0.0,3.0,1.0,0.0
17860680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.829127311706543,0.3701977431774139,0.3359241783618927,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9657727479934692,0.5779279470443726,0.5488296151161194,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.6671015024185181,0.4581498503684997,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.866942822933197,0.4263975322246551,0.4065007865428924,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7139530777931213,0.2318234592676162,1.059626817703247,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.12518310546875,284.9848022460937,1.0,0.6322857737541199,0.3465780913829803,0.3465780913829803,1.0,1.0,-3.374100923538208,0.856066882610321,2.518033981323242,0.0987306758761406,0.9233320355415344,0.9233320355415344,0.0,177.3635711669922,171.0,56949.86328125,0.0,3211.05322265625,1.0,279.4416198730469,283.1739196777344,296.1580810546875,300.3646545410156,293.1499938964844,293.1499938964844,279.1499938964844,34182.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247420191764832,1.0,0.0,0.0,3.647629499435425,3.647653102874756,8.877991604094859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8914.29296875,0.0,1516.9427490234375,1683.569091796875,0.0,2699.555908203125,0.9034065008163452,1.0,0.0,3.0,1.0,0.0
