time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286424279212952,0.368207186460495,0.3343454599380493,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652426242828368,0.5750845074653625,0.5463876724243164,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.668967604637146,0.4568563401699066,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668177723884583,0.4248067140579223,0.4051780104637146,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135892510414124,0.2306794375181198,1.0550047159194946,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.12359619140625,284.9008178710937,1.0,0.629876971244812,0.3467746078968048,0.3467746078968048,1.0,1.0,-3.3597869873046875,0.8522371649742126,2.507550001144409,0.0978492721915245,0.8345708250999451,0.8345708250999451,0.0,176.13662719726562,174.0,57141.9375,0.0,3172.560546875,1.0,279.15802001953125,283.0735778808594,296.1831970214844,300.4852905273437,293.1499938964844,293.1499938964844,279.45001220703125,39597.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303789496421814,1.0,0.0,0.0,3.486755847930908,3.486778736114502,8.112157274808851e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8025.423828125,0.0,1384.73583984375,1683.569091796875,0.0,2751.9736328125,0.8722306489944458,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286424279212952,0.368207186460495,0.3343454599380493,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652426242828368,0.5750845074653625,0.5463876724243164,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.668967604637146,0.4568563401699066,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668177723884583,0.4248067140579223,0.4051780104637146,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135892510414124,0.2306794375181198,1.0550047159194946,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.12359619140625,284.9008178710937,1.0,0.629876971244812,0.3467746078968048,0.3467746078968048,1.0,1.0,-3.3597869873046875,0.8522371649742126,2.507550001144409,0.0978492721915245,0.8345708250999451,0.8345708250999451,0.0,176.13662719726562,174.0,57141.9375,0.0,3172.560546875,1.0,279.15802001953125,283.0735778808594,296.1831970214844,300.4852905273437,293.1499938964844,293.1499938964844,279.45001220703125,39597.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303789496421814,1.0,0.0,0.0,3.486755847930908,3.486778736114502,8.112157274808851e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8025.423828125,0.0,1384.73583984375,1683.569091796875,0.0,2751.9736328125,0.8722306489944458,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271449208259583,0.3670509755611419,0.3331452310085296,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9632822275161744,0.5730959177017212,0.5443360209465027,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.671091616153717,0.4578752815723419,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654261231422424,0.4238465428352356,0.4041296541690826,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121401429176331,0.2298483103513717,1.0509216785430908,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1273193359375,284.9904479980469,1.0,0.6288303732872009,0.3470684885978699,0.3470684885978699,1.0,1.0,-3.3509225845336914,0.8503730893135071,2.500549554824829,0.0978327468037605,0.9140937924385072,0.9140937924385072,0.0,176.19589233398438,177.0,56299.3125,0.0,3153.105712890625,1.0,279.4411315917969,283.1869201660156,296.130859375,300.2857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33861.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822066605091095,1.0,0.0,0.0,3.5929861068725586,3.5930092334747314,8.613990303274477e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8826.6796875,0.0,1454.905517578125,1683.569091796875,0.0,2674.7255859375,0.8909310698509216,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271449208259583,0.3670509755611419,0.3331452310085296,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9632822275161744,0.5730959177017212,0.5443360209465027,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.671091616153717,0.4578752815723419,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654261231422424,0.4238465428352356,0.4041296541690826,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121401429176331,0.2298483103513717,1.0509216785430908,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1273193359375,284.9904479980469,1.0,0.6288303732872009,0.3470684885978699,0.3470684885978699,1.0,1.0,-3.3509225845336914,0.8503730893135071,2.500549554824829,0.0978327468037605,0.9140937924385072,0.9140937924385072,0.0,176.19589233398438,177.0,56299.3125,0.0,3153.105712890625,1.0,279.4411315917969,283.1869201660156,296.130859375,300.2857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33861.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822066605091095,1.0,0.0,0.0,3.5929861068725586,3.5930092334747314,8.613990303274477e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8826.6796875,0.0,1454.905517578125,1683.569091796875,0.0,2674.7255859375,0.8909310698509216,1.0,0.0,3.0,1.0,0.0
17860980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237810134887695,0.3649374842643738,0.3315365314483642,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590196013450624,0.570144534111023,0.5418763160705566,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.67121422290802,0.4616773128509521,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621151447296143,0.4221668839454651,0.4028073847293854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090391516685486,0.2285815179347992,1.0461796522140503,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202392578125,284.90704345703125,1.0,0.6286128163337708,0.3473623991012573,0.3473623991012573,1.0,1.0,-3.343311548233032,0.8488974571228027,2.494414091110229,0.098050981760025,0.8311795592308044,0.8311795592308044,0.0,177.5755157470703,180.0,56668.15625,0.0,3144.046875,1.0,279.158935546875,283.0855712890625,296.15728759765625,300.4210205078125,293.1499938964844,293.1499938964844,279.45001220703125,39054.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284012675285339,1.0,0.0,0.0,3.4491312503814697,3.4491539001464844,7.938029398246726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7979.1962890625,0.0,1342.5599365234375,1683.569091796875,0.0,2733.567626953125,0.8634585738182068,1.0,0.0,3.0,1.0,0.0
17861040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237810134887695,0.3649374842643738,0.3315365314483642,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590196013450624,0.570144534111023,0.5418763160705566,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.67121422290802,0.4616773128509521,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621151447296143,0.4221668839454651,0.4028073847293854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090391516685486,0.2285815179347992,1.0461796522140503,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202392578125,284.90704345703125,1.0,0.6286128163337708,0.3473623991012573,0.3473623991012573,1.0,1.0,-3.343311548233032,0.8488974571228027,2.494414091110229,0.098050981760025,0.8311795592308044,0.8311795592308044,0.0,177.5755157470703,180.0,56668.15625,0.0,3144.046875,1.0,279.158935546875,283.0855712890625,296.15728759765625,300.4210205078125,293.1499938964844,293.1499938964844,279.45001220703125,39054.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284012675285339,1.0,0.0,0.0,3.4491312503814697,3.4491539001464844,7.938029398246726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7979.1962890625,0.0,1342.5599365234375,1683.569091796875,0.0,2733.567626953125,0.8634585738182068,1.0,0.0,3.0,1.0,0.0
17861100,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218703866004944,0.3642377555370331,0.3307574391365051,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9565314054489136,0.5690249800682068,0.5406610369682312,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6713618040084839,0.4640362560749054,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.860196053981781,0.4215826392173767,0.4021425545215606,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7071730494499207,0.2280572801828384,1.0436404943466189,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.11846923828125,285.01202392578125,1.0,0.628683865070343,0.347509354352951,0.347509354352951,1.0,1.0,-3.339893102645874,0.8482811450958252,2.491611957550049,0.0981374531984329,0.9040563106536864,0.9040563106536864,0.0,178.4928741455078,180.0,55860.6796875,0.0,3141.689208984375,1.0,279.3968505859375,283.2068176269531,296.1043395996094,300.18963623046875,293.1499938964844,293.1499938964844,279.45001220703125,34160.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230279088020325,1.0,0.0,0.0,3.4993481636047363,3.4993703365325928,8.170856631295464e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8210.560546875,0.0,1358.7344970703125,1683.569091796875,0.0,2683.6435546875,0.8720784187316895,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.820296585559845,0.363605797290802,0.33024662733078,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9543783664703368,0.5679908990859985,0.5397420525550842,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.6714938879013062,0.4661548435688019,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8585951924324036,0.4210805892944336,0.4017093181610107,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055734992027283,0.2275885194540023,1.0417042970657349,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.60711669921875,297.117431640625,284.9918518066406,1.0,0.6289151310920715,0.3475930392742157,0.3475930392742157,1.0,1.0,-3.3378703594207764,0.8479185104370117,2.4899518489837646,0.0981890931725502,0.909869909286499,0.909869909286499,0.0,179.37440490722656,183.0,55941.6640625,0.0,3142.224853515625,1.0,279.4415588378906,283.193603515625,296.10321044921875,300.23046875,293.1499938964844,293.1499938964844,279.1499938964844,33522.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208061456680298,1.0,0.0,0.0,3.5649335384368896,3.5649561882019043,8.480005817546044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8778.6015625,0.0,1422.4649658203125,1683.569091796875,0.0,2663.03955078125,0.8841912746429443,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149023056030273,0.3613249063491821,0.3285576701164245,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472358226776124,0.5648742318153381,0.537202000617981,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9978227019309998,0.6702163815498352,0.4692223370075226,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8532392978668213,0.419271320104599,0.4003393054008484,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004281282424927,0.2261485010385513,1.0365334749221802,284.90643310546875,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293147802352905,0.3477604389190674,0.3477604389190674,1.0,1.0,-3.3286194801330566,0.8455372452735901,2.483082294464112,0.0980136319994926,0.8265203237533569,0.8265203237533569,0.0,182.38693237304688,186.0,56294.5,0.0,3138.854736328125,1.0,279.1591796875,283.0912475585937,296.1280212402344,300.36651611328125,293.1499938964844,293.1499938964844,279.45001220703125,38984.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276851773262024,1.0,0.0,0.0,3.421990394592285,3.4220128059387207,7.813594606886909e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7939.28564453125,0.0,1314.9219970703125,1683.569091796875,0.0,2726.907470703125,0.8573789596557617,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149023056030273,0.3613249063491821,0.3285576701164245,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472358226776124,0.5648742318153381,0.537202000617981,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9978227019309998,0.6702163815498352,0.4692223370075226,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8532392978668213,0.419271320104599,0.4003393054008484,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004281282424927,0.2261485010385513,1.0365334749221802,284.90643310546875,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293147802352905,0.3477604389190674,0.3477604389190674,1.0,1.0,-3.3286194801330566,0.8455372452735901,2.483082294464112,0.0980136319994926,0.8265203237533569,0.8265203237533569,0.0,182.38693237304688,186.0,56294.5,0.0,3138.854736328125,1.0,279.1591796875,283.0912475585937,296.1280212402344,300.36651611328125,293.1499938964844,293.1499938964844,279.45001220703125,38984.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276851773262024,1.0,0.0,0.0,3.421990394592285,3.4220128059387207,7.813594606886909e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7939.28564453125,0.0,1314.9219970703125,1683.569091796875,0.0,2726.907470703125,0.8573789596557617,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.809491753578186,0.3598078787326813,0.3271678686141968,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399303197860718,0.5625236630439758,0.5349571704864502,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938433766365052,0.6705872416496277,0.469277024269104,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8479635119438171,0.418025404214859,0.3991641104221344,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951938271522522,0.2249679118394851,1.031529188156128,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.9866027832031,1.0,0.6295005679130554,0.347927838563919,0.347927838563919,1.0,1.0,-3.316878318786621,0.8423882722854614,2.474490165710449,0.0973683521151542,0.8990739583969116,0.8990739583969116,0.0,185.50933837890625,189.0,55462.0234375,0.0,3130.630126953125,1.0,279.4405822753906,283.1962585449219,296.0707397460937,300.1671447753906,293.1499938964844,293.1499938964844,279.75,33795.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820077121257782,1.0,0.0,0.0,3.5302112102508545,3.530233860015869,8.31562147141085e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7782.234375,0.0,1387.9810791015625,1683.569091796875,0.0,2656.283447265625,0.8767651319503784,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.809491753578186,0.3598078787326813,0.3271678686141968,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399303197860718,0.5625236630439758,0.5349571704864502,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938433766365052,0.6705872416496277,0.469277024269104,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8479635119438171,0.418025404214859,0.3991641104221344,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951938271522522,0.2249679118394851,1.031529188156128,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.9866027832031,1.0,0.6295005679130554,0.347927838563919,0.347927838563919,1.0,1.0,-3.316878318786621,0.8423882722854614,2.474490165710449,0.0973683521151542,0.8990739583969116,0.8990739583969116,0.0,185.50933837890625,189.0,55462.0234375,0.0,3130.630126953125,1.0,279.4405822753906,283.1962585449219,296.0707397460937,300.1671447753906,293.1499938964844,293.1499938964844,279.75,33795.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820077121257782,1.0,0.0,0.0,3.5302112102508545,3.530233860015869,8.31562147141085e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7782.234375,0.0,1387.9810791015625,1683.569091796875,0.0,2656.283447265625,0.8767651319503784,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8066389560699463,0.3590363562107086,0.3264671266078949,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9360913038253784,0.5612742304801941,0.5337679386138916,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9918827414512634,0.6711795330047607,0.4696244299411773,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.845298171043396,0.4174173176288605,0.3985929787158966,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6924890875816345,0.2243523895740509,1.0289195775985718,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.5871887207031,297.10406494140625,285.0702514648437,1.0,0.6296854615211487,0.3480666279792785,0.3480666279792785,1.0,1.0,-3.3111958503723145,0.8410291075706482,2.470166683197021,0.0972324162721633,0.9898483753204346,0.9898483753204346,0.0,187.18844604492188,189.0,54748.6484375,0.0,3127.609130859375,1.0,279.712890625,283.3009948730469,296.04541015625,300.02801513671875,293.1499938964844,293.1499938964844,279.75,30967.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146571516990662,1.0,0.0,0.0,3.6463911533355713,3.646414279937744,8.871965064827236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8084.27978515625,0.0,1491.5438232421875,1683.569091796875,0.0,2606.14501953125,0.9014649987220764,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8049023151397705,0.3584672510623932,0.326073944568634,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9337590932846068,0.560391902923584,0.5330615639686584,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9907374382019044,0.6715118885040283,0.4699609875679016,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8437141180038452,0.4169831871986389,0.3982836306095123,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6908614039421082,0.2239352315664291,1.027392864227295,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5859680175781,297.1044311523437,285.03955078125,1.0,0.629856526851654,0.3481591641902923,0.3481591641902923,1.0,1.0,-3.3080711364746094,0.8403319716453552,2.4677391052246094,0.0972301736474037,0.9991492629051208,0.9991492629051208,0.0,188.2418212890625,192.0,54908.86328125,0.0,3126.681884765625,1.0,279.7413330078125,283.2748718261719,296.0590515136719,300.0953063964844,293.1499938964844,293.1499938964844,279.45001220703125,31290.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144323229789734,1.0,0.0,0.0,3.718576669692993,3.7186005115509033,9.22670778891188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8644.859375,0.0,1574.9112548828125,1683.569091796875,0.0,2604.068603515625,0.9172699451446532,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7985273003578186,0.3558393716812134,0.3242325186729431,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.925592839717865,0.5569467544555664,0.5303933620452881,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9859336614608764,0.6705946922302246,0.4698070287704468,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8380669951438904,0.4148907661437988,0.3968014121055603,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6852173805236816,0.2222890704870224,1.0217883586883545,284.87701416015625,284.95001220703125,298.9811096191406,293.0594787597656,297.57391357421875,297.0934143066406,284.8786315917969,1.0,0.6299371123313904,0.3483799397945404,0.3483799397945404,1.0,1.0,-3.293954372406006,0.8365797400474548,2.4573745727539062,0.0967608466744422,0.8710203766822815,0.8710203766822815,0.0,191.8067169189453,192.0,55628.39453125,0.0,3115.772705078125,1.0,279.4579162597656,283.0995178222656,296.0947265625,300.2876281738281,293.1499938964844,293.1499938964844,279.45001220703125,38406.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246142268180847,1.0,0.0,0.0,3.648622989654541,3.648647546768189,8.882828979039914e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8277.134765625,0.0,1549.6387939453125,1683.569091796875,0.0,2698.368896484375,0.906285047531128,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7981752157211304,0.3557151257991791,0.3241199851036072,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9251484274864196,0.5567806363105774,0.5302372574806213,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.985655963420868,0.6705560684204102,0.4697752892971039,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8377574682235718,0.4147867560386657,0.3967067003250122,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6849057674407959,0.2222040295600891,1.0214427709579468,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733337402344,297.0928955078125,284.88043212890625,1.0,0.629924476146698,0.348390519618988,0.348390519618988,1.0,1.0,-3.293063163757324,0.8363330960273743,2.4567301273345947,0.0967105031013488,0.8701501488685608,0.8701501488685608,0.0,191.99514770507807,195.0,55601.29296875,0.0,3114.881591796875,1.0,279.4568176269531,283.1014404296875,296.0918273925781,300.280517578125,293.1499938964844,293.1499938964844,279.75,38417.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247053027153015,1.0,0.0,0.0,3.6437392234802246,3.643763542175293,8.859064450916776e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7804.1884765625,0.0,1544.27392578125,1683.569091796875,0.0,2699.21484375,0.9053341150283812,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948238253593445,0.3547172546386719,0.3230555653572082,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9208878874778748,0.5553301572799683,0.5286979079246521,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9830516576766968,0.6706418991088867,0.4696197211742401,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8348020911216736,0.4139254987239837,0.3957863450050354,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6818721890449524,0.2214219570159912,1.0178738832473757,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.5695495605469,297.09051513671875,284.999755859375,1.0,0.6297996044158936,0.3485061824321747,0.3485061824321747,1.0,1.0,-3.284340143203736,0.833956778049469,2.450383186340332,0.0961930602788925,0.9456954002380372,0.9456954002380372,0.0,193.80593872070312,195.0,54584.046875,0.0,3105.986328125,1.0,279.70135498046875,283.23907470703125,296.0288391113281,300.0301818847656,293.1499938964844,293.1499938964844,279.75,34412.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197947144508362,1.0,0.0,0.0,3.680018663406372,3.680042743682861,9.036355663738505e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8035.45263671875,0.0,1554.845947265625,1683.569091796875,0.0,2653.66748046875,0.9124301075935364,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924630045890808,0.3539192378520965,0.3223657310009002,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9178061485290528,0.5540939569473267,0.5275588631629944,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9813364148139954,0.6709722876548767,0.4698673784732818,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8326976895332336,0.4132423996925354,0.3951666355133056,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6796189546585083,0.220754399895668,1.015042781829834,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.567626953125,297.0904846191406,284.9866027832031,1.0,0.6297760009765625,0.3486724197864532,0.3486724197864532,1.0,1.0,-3.2782859802246094,0.8325516581535339,2.4457342624664307,0.0960849449038505,0.9544585943222046,0.9544585943222046,0.0,195.1625061035156,198.0,54565.11328125,0.0,3100.38720703125,1.0,279.7431030273437,283.2328186035156,296.0203552246094,300.05548095703125,293.1499938964844,293.1499938964844,279.45001220703125,33742.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175246119499207,1.0,0.0,0.0,3.7388570308685294,3.7388815879821777,9.32762361571804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8599.669921875,0.0,1616.98974609375,1683.569091796875,0.0,2632.652099609375,0.9234606027603148,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864728569984436,0.3513074815273285,0.3204196095466614,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9103606939315796,0.5505753755569458,0.5246828198432922,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9764978885650636,0.6701761484146118,0.4696914851665497,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274587392807007,0.4110728800296783,0.3934953808784485,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741815805435181,0.2189504504203796,1.008348822593689,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8846740722656,1.0,0.6295560598373413,0.349004864692688,0.349004864692688,1.0,1.0,-3.262225151062012,0.8285086154937744,2.4337165355682373,0.0956947207450866,0.846966028213501,0.846966028213501,0.0,198.5560302734375,201.0,54832.828125,0.0,3084.44140625,1.0,279.45721435546875,283.1167297363281,296.0404663085937,300.1771240234375,293.1499938964844,293.1499938964844,279.75,39990.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244089484214783,1.0,0.0,0.0,3.5783658027648926,3.578389883041382,8.544029697077349e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7725.87841796875,0.0,1484.1932373046875,1683.569091796875,0.0,2696.462646484375,0.8926048874855042,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864728569984436,0.3513074815273285,0.3204196095466614,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9103606939315796,0.5505753755569458,0.5246828198432922,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9764978885650636,0.6701761484146118,0.4696914851665497,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274587392807007,0.4110728800296783,0.3934953808784485,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741815805435181,0.2189504504203796,1.008348822593689,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8846740722656,1.0,0.6295560598373413,0.349004864692688,0.349004864692688,1.0,1.0,-3.262225151062012,0.8285086154937744,2.4337165355682373,0.0956947207450866,0.846966028213501,0.846966028213501,0.0,198.5560302734375,201.0,54832.828125,0.0,3084.44140625,1.0,279.45721435546875,283.1167297363281,296.0404663085937,300.1771240234375,293.1499938964844,293.1499938964844,279.75,39990.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244089484214783,1.0,0.0,0.0,3.5783658027648926,3.578389883041382,8.544029697077349e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7725.87841796875,0.0,1484.1932373046875,1683.569091796875,0.0,2696.462646484375,0.8926048874855042,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816393971443176,0.3496440649032593,0.3188254535198211,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9045031070709229,0.5480164885520935,0.5221614241600037,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726623296737672,0.670691728591919,0.4699074923992157,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231769800186157,0.409623235464096,0.3920617401599884,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696094274520874,0.2175218611955642,1.00200617313385,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293284296989441,0.3493373394012451,0.3493373394012451,1.0,1.0,-3.2481768131256104,0.8250954151153564,2.423081398010254,0.0952750369906425,0.9321123957633972,0.9321123957633972,0.0,201.35536193847656,204.0,53827.8671875,0.0,3069.65576171875,1.0,279.7417907714844,283.24566650390625,295.9760437011719,299.9556884765625,293.1499938964844,293.1499938964844,279.45001220703125,34054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154981732368469,1.0,0.0,0.0,3.6723222732543945,3.6723461151123047,8.998597991194401e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8497.9404296875,0.0,1543.496337890625,1683.569091796875,0.0,2613.914794921875,0.9089434742927552,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816393971443176,0.3496440649032593,0.3188254535198211,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9045031070709229,0.5480164885520935,0.5221614241600037,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726623296737672,0.670691728591919,0.4699074923992157,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231769800186157,0.409623235464096,0.3920617401599884,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696094274520874,0.2175218611955642,1.00200617313385,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293284296989441,0.3493373394012451,0.3493373394012451,1.0,1.0,-3.2481768131256104,0.8250954151153564,2.423081398010254,0.0952750369906425,0.9321123957633972,0.9321123957633972,0.0,201.35536193847656,204.0,53827.8671875,0.0,3069.65576171875,1.0,279.7417907714844,283.24566650390625,295.9760437011719,299.9556884765625,293.1499938964844,293.1499938964844,279.45001220703125,34054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154981732368469,1.0,0.0,0.0,3.6723222732543945,3.6723461151123047,8.998597991194401e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8497.9404296875,0.0,1543.496337890625,1683.569091796875,0.0,2613.914794921875,0.9089434742927552,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761263251304626,0.3470723032951355,0.3169032633304596,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982192277908325,0.544535219669342,0.5193080902099609,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678727984428406,0.6698452234268188,0.4696878790855407,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8183003067970276,0.4074804186820984,0.3904063701629638,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646081805229187,0.2157153785228729,0.9952573180198668,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290701627731323,0.3497348427772522,0.3497348427772522,1.0,1.0,-3.232072830200196,0.8212012052536011,2.410871744155884,0.0950600206851959,0.8363022804260254,0.8363022804260254,0.0,204.6382598876953,207.0,54063.91015625,0.0,3053.20458984375,1.0,279.45831298828125,283.1378479003906,296.0000915527344,300.07879638671875,293.1499938964844,293.1499938964844,279.75,39772.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218101263046265,1.0,0.0,0.0,3.5105173587799072,3.510540723800659,8.223099143833679e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7654.6767578125,0.0,1410.5977783203125,1683.569091796875,0.0,2672.34716796875,0.8775542974472046,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761263251304626,0.3470723032951355,0.3169032633304596,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982192277908325,0.544535219669342,0.5193080902099609,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678727984428406,0.6698452234268188,0.4696878790855407,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8183003067970276,0.4074804186820984,0.3904063701629638,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646081805229187,0.2157153785228729,0.9952573180198668,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290701627731323,0.3497348427772522,0.3497348427772522,1.0,1.0,-3.232072830200196,0.8212012052536011,2.410871744155884,0.0950600206851959,0.8363022804260254,0.8363022804260254,0.0,204.6382598876953,207.0,54063.91015625,0.0,3053.20458984375,1.0,279.45831298828125,283.1378479003906,296.0000915527344,300.07879638671875,293.1499938964844,293.1499938964844,279.75,39772.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218101263046265,1.0,0.0,0.0,3.5105173587799072,3.510540723800659,8.223099143833679e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7654.6767578125,0.0,1410.5977783203125,1683.569091796875,0.0,2672.34716796875,0.8775542974472046,1.0,0.0,3.0,1.0,0.0
17862180,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715452313423157,0.3453438282012939,0.3152819871902466,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928927779197693,0.5419018268585205,0.5167515873908997,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639430046081544,0.6701703071594238,0.469804584980011,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141169548034668,0.4059694409370422,0.3889434039592743,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602851152420044,0.2142338305711746,0.9887617230415344,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288103461265564,0.3501323759555816,0.3501323759555816,1.0,1.0,-3.217612743377685,0.8178255558013916,2.399787187576294,0.0948231667280197,0.9180604815483092,0.9180604815483092,0.0,207.4388885498047,210.0,53119.18359375,0.0,3037.728515625,1.0,279.74176025390625,283.2567749023437,295.9378356933594,299.8653869628906,293.1499938964844,293.1499938964844,279.45001220703125,33839.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128454089164734,1.0,0.0,0.0,3.613474845886232,3.6134982109069824,8.712511316844029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8408.01171875,0.0,1476.9068603515625,1683.569091796875,0.0,2589.421142578125,0.8952955603599548,1.0,0.0,3.0,1.0,0.0
17862240,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715452313423157,0.3453438282012939,0.3152819871902466,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928927779197693,0.5419018268585205,0.5167515873908997,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639430046081544,0.6701703071594238,0.469804584980011,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141169548034668,0.4059694409370422,0.3889434039592743,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602851152420044,0.2142338305711746,0.9887617230415344,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288103461265564,0.3501323759555816,0.3501323759555816,1.0,1.0,-3.217612743377685,0.8178255558013916,2.399787187576294,0.0948231667280197,0.9180604815483092,0.9180604815483092,0.0,207.4388885498047,210.0,53119.18359375,0.0,3037.728515625,1.0,279.74176025390625,283.2567749023437,295.9378356933594,299.8653869628906,293.1499938964844,293.1499938964844,279.45001220703125,33839.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128454089164734,1.0,0.0,0.0,3.613474845886232,3.6134982109069824,8.712511316844029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8408.01171875,0.0,1476.9068603515625,1683.569091796875,0.0,2589.421142578125,0.8952955603599548,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7692225575447083,0.3440831899642944,0.3144559264183044,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901910781860352,0.5401872992515564,0.5154672265052795,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.961855173110962,0.6697184443473816,0.4698108434677124,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119655847549438,0.4049213230609894,0.3882218897342682,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6581404209136963,0.213344931602478,0.9856263995170592,284.86676025390625,284.95001220703125,298.89215087890625,292.95758056640625,297.5336303710937,297.0691833496094,284.8650207519531,1.0,0.6287178993225098,0.3503311276435852,0.3503311276435852,1.0,1.0,-3.210451602935791,0.8161490559577942,2.3943026065826416,0.0948267504572868,0.8281694650650024,0.8281694650650024,0.0,208.92550659179688,210.0,53756.12109375,0.0,3030.6357421875,1.0,279.4993591308594,283.1197814941406,295.9801330566406,300.0732421875,293.1499938964844,293.1499938964844,279.45001220703125,38938.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817809522151947,1.0,0.0,0.0,3.552583932876587,3.552607536315918,8.42135534639965e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8127.58154296875,0.0,1448.8653564453125,1683.569091796875,0.0,2635.2880859375,0.8831219673156738,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662777304649353,0.3427112400531769,0.3133045434951782,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8868467211723328,0.5383422374725342,0.5138248801231384,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9589917063713074,0.6691246032714844,0.4694495499134063,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8092080354690552,0.4037525057792663,0.3872204422950744,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6555202007293701,0.212361991405487,0.9817299246788024,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.52789306640625,297.0643310546875,284.8996276855469,1.0,0.6284963488578796,0.3505564928054809,0.3505564928054809,1.0,1.0,-3.200770616531372,0.8137503862380981,2.3870203495025635,0.0946283861994743,0.8261818289756775,0.8261818289756775,0.0,210.7440490722656,213.0,53303.83203125,0.0,3020.04248046875,1.0,279.45855712890625,283.15301513671875,295.9633483886719,299.9880676269531,293.1499938964844,293.1499938964844,279.75,39799.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192475438117981,1.0,0.0,0.0,3.446969509124756,3.4469923973083496,7.928082936814462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7581.2890625,0.0,1345.651123046875,1683.569091796875,0.0,2648.599853515625,0.8635712265968323,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618660926818848,0.3408850431442261,0.3116130530834198,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816688656806946,0.5355907082557678,0.5111767053604126,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548917412757874,0.669203519821167,0.469413548707962,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048616647720337,0.4021349847316742,0.3856735229492187,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513630747795105,0.2107935547828674,0.97489994764328,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281679272651672,0.3510071933269501,0.3510071933269501,1.0,1.0,-3.1854305267333984,0.8102257251739502,2.375204801559448,0.0944672897458076,0.9036739468574524,0.9036739468574524,0.0,213.5824432373047,216.0,52402.33203125,0.0,3003.116943359375,1.0,279.74078369140625,283.265625,295.9010925292969,299.7772216796875,293.1499938964844,293.1499938964844,279.45001220703125,33881.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102773427963257,1.0,0.0,0.0,3.553955078125,3.553977727890014,8.427856528214761e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8314.1552734375,0.0,1413.4833984375,1683.569091796875,0.0,2565.747802734375,0.8821607232093811,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618660926818848,0.3408850431442261,0.3116130530834198,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816688656806946,0.5355907082557678,0.5111767053604126,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548917412757874,0.669203519821167,0.469413548707962,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048616647720337,0.4021349847316742,0.3856735229492187,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513630747795105,0.2107935547828674,0.97489994764328,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281679272651672,0.3510071933269501,0.3510071933269501,1.0,1.0,-3.1854305267333984,0.8102257251739502,2.375204801559448,0.0944672897458076,0.9036739468574524,0.9036739468574524,0.0,213.5824432373047,216.0,52402.33203125,0.0,3003.116943359375,1.0,279.74078369140625,283.265625,295.9010925292969,299.7772216796875,293.1499938964844,293.1499938964844,279.45001220703125,33881.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102773427963257,1.0,0.0,0.0,3.553955078125,3.553977727890014,8.427856528214761e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8314.1552734375,0.0,1413.4833984375,1683.569091796875,0.0,2565.747802734375,0.8821607232093811,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568324208259583,0.338199108839035,0.309564471244812,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758403658866882,0.5319551229476929,0.5081536173820496,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497933983802797,0.6679568886756897,0.4688968062400818,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998310327529907,0.3998383581638336,0.3838578760623932,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.646812379360199,0.2088494598865509,0.9674988389015198,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277724504470825,0.3514578938484192,0.3514578938484192,1.0,1.0,-3.16763687133789,0.8059037923812866,2.3617329597473145,0.0942195132374763,0.8166019916534424,0.8166019916534424,0.0,216.9032287597656,219.0,52558.88671875,0.0,2983.762451171875,1.0,279.4593200683594,283.16705322265625,295.9256896972656,299.8958740234375,293.1499938964844,293.1499938964844,279.75,39600.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165703415870667,1.0,0.0,0.0,3.387790441513061,3.387812614440918,7.658194363102666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7512.1728515625,0.0,1285.5469970703125,1683.569091796875,0.0,2623.825927734375,0.8504284024238586,1.0,0.0,3.0,1.0,0.0
