time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568324208259583,0.338199108839035,0.309564471244812,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758403658866882,0.5319551229476929,0.5081536173820496,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497933983802797,0.6679568886756897,0.4688968062400818,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998310327529907,0.3998383581638336,0.3838578760623932,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.646812379360199,0.2088494598865509,0.9674988389015198,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277724504470825,0.3514578938484192,0.3514578938484192,1.0,1.0,-3.16763687133789,0.8059037923812866,2.3617329597473145,0.0942195132374763,0.8166019916534424,0.8166019916534424,0.0,216.9032287597656,219.0,52558.88671875,0.0,2983.762451171875,1.0,279.4593200683594,283.16705322265625,295.9256896972656,299.8958740234375,293.1499938964844,293.1499938964844,279.75,39600.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165703415870667,1.0,0.0,0.0,3.387790441513061,3.387812614440918,7.658194363102666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7512.1728515625,0.0,1285.5469970703125,1683.569091796875,0.0,2623.825927734375,0.8504284024238586,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7537964582443237,0.3369031548500061,0.3082848191261291,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8722740411758423,0.530010461807251,0.5061985850334167,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9467315673828124,0.667868435382843,0.468677282333374,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967318892478943,0.398662805557251,0.382673054933548,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439730525016785,0.2077155411243438,0.962418496608734,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5092468261719,297.0549621582031,284.99810791015625,1.0,0.6274607181549072,0.3518218100070953,0.3518218100070953,1.0,1.0,-3.1559441089630127,0.8032491207122803,2.3526949882507324,0.0940981954336166,0.8899776339530945,0.8899776339530945,0.0,218.9234771728516,219.0,51712.734375,0.0,2970.259765625,1.0,279.72052001953125,283.2833251953125,295.86083984375,299.66522216796875,293.1499938964844,293.1499938964844,279.75,33559.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088226318359375,1.0,0.0,0.0,3.4694106578826904,3.469432592391968,8.0316493722421e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7757.14501953125,0.0,1324.02490234375,1683.569091796875,0.0,2552.355224609375,0.8634851574897766,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7526313662528992,0.3362890779972076,0.3078163564205169,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8708677887916565,0.5290974378585815,0.5054255723953247,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9456002712249756,0.6677921414375305,0.4687122702598572,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7955239415168762,0.39811971783638,0.3822314143180847,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428431868553162,0.2071987390518188,0.9603440165519714,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5077209472656,297.0548095703125,284.98492431640625,1.0,0.6273674964904785,0.351993054151535,0.351993054151535,1.0,1.0,-3.1514689922332764,0.802324116230011,2.349144697189331,0.0941770523786544,0.8893228769302368,0.8893228769302368,0.0,219.7465209960937,222.0,51667.109375,0.0,2965.374267578125,1.0,279.7402648925781,283.2745361328125,295.8638916015625,299.6871643066406,293.1499938964844,293.1499938964844,280.04998779296875,33899.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074870705604553,1.0,0.0,0.0,3.4944849014282227,3.494507074356079,8.148161896315287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7362.71728515625,0.0,1351.8853759765625,1683.569091796875,0.0,2540.0712890625,0.8688392639160156,1.0,0.0,3.0,1.0,0.0
17862780,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.749034583568573,0.3345527052879333,0.3063715696334839,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665262460708618,0.5264551639556885,0.5030539631843567,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9420166015625,0.667767345905304,0.4687921404838562,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917928695678711,0.3965972363948822,0.3809043765068054,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394033432006836,0.2057008147239685,0.9541327357292176,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041198730469,297.05596923828125,285.0392761230469,1.0,0.6271718740463257,0.3525282144546509,0.3525282144546509,1.0,1.0,-3.137912034988404,0.7995613813400269,2.338350534439087,0.0944278985261917,0.989923655986786,0.989923655986786,0.0,222.38262939453125,225.0,51054.21875,0.0,2951.39697265625,1.0,280.041015625,283.3541564941406,295.85235595703125,299.6106262207031,293.1499938964844,293.1499938964844,279.75,31159.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005579710006714,1.0,0.0,0.0,3.687770128250122,3.687793493270874,9.07446349174279e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8158.87158203125,0.0,1539.003662109375,1683.569091796875,0.0,2476.52783203125,0.9102356433868408,1.0,0.0,3.0,1.0,0.0
17862840,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.749034583568573,0.3345527052879333,0.3063715696334839,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665262460708618,0.5264551639556885,0.5030539631843567,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9420166015625,0.667767345905304,0.4687921404838562,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917928695678711,0.3965972363948822,0.3809043765068054,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394033432006836,0.2057008147239685,0.9541327357292176,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041198730469,297.05596923828125,285.0392761230469,1.0,0.6271718740463257,0.3525282144546509,0.3525282144546509,1.0,1.0,-3.137912034988404,0.7995613813400269,2.338350534439087,0.0944278985261917,0.989923655986786,0.989923655986786,0.0,222.38262939453125,225.0,51054.21875,0.0,2951.39697265625,1.0,280.041015625,283.3541564941406,295.85235595703125,299.6106262207031,293.1499938964844,293.1499938964844,279.75,31159.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005579710006714,1.0,0.0,0.0,3.687770128250122,3.687793493270874,9.07446349174279e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8158.87158203125,0.0,1539.003662109375,1683.569091796875,0.0,2476.52783203125,0.9102356433868408,1.0,0.0,3.0,1.0,0.0
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468741536140442,0.3331382572650909,0.3054544031620025,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8639805912971497,0.5245705842971802,0.5016645789146423,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.939672827720642,0.6669161319732666,0.4685782790184021,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895672917366028,0.3954020142555237,0.3800934255123138,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6374427080154419,0.2047173976898193,0.950726330280304,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.49835205078125,297.0514221191406,284.8742980957031,1.0,0.627051591873169,0.3527957797050476,0.3527957797050476,1.0,1.0,-3.129818916320801,0.7977526187896729,2.332066297531128,0.0945137739181518,0.8877388834953308,0.8877388834953308,0.0,223.98501586914065,225.0,52042.48046875,0.0,2943.236083984375,1.0,279.7962341308594,283.1762084960937,295.90509033203125,299.8576965332031,293.1499938964844,293.1499938964844,279.75,35399.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076573610305786,1.0,0.0,0.0,3.693780660629273,3.693804979324341,9.104068112719688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7924.80322265625,0.0,1577.8798828125,1683.569091796875,0.0,2541.63671875,0.9124977588653564,1.0,0.0,3.0,1.0,0.0
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7440169453620911,0.3314681649208069,0.3041094541549682,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8607160449028015,0.5223961472511292,0.4997968673706054,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9363499879837036,0.6657117009162903,0.4678726494312286,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866359949111938,0.39395272731781,0.3789004981517792,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6349473595619202,0.2035563439130783,0.9462703466415404,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.4905090332031,297.0442199707031,284.8780212402344,1.0,0.6267449855804443,0.3530681431293487,0.3530681431293487,1.0,1.0,-3.118320941925049,0.7948713898658752,2.32344937324524,0.0942533463239669,0.8580990433692932,0.8580990433692932,0.0,226.00038146972656,228.0,51624.9921875,0.0,2930.3056640625,1.0,279.7571105957031,283.1816711425781,295.8914794921875,299.7929077148437,293.1499938964844,293.1499938964844,280.04998779296875,38823.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111405372619629,1.0,0.0,0.0,3.600050687789917,3.6000747680664062,8.647897402624949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7369.4267578125,0.0,1499.138916015625,1683.569091796875,0.0,2573.700439453125,0.8959080576896667,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396594882011414,0.3292910158634186,0.3020333349704742,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8556020855903625,0.51921546459198,0.49667489528656,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9315109252929688,0.6649786829948425,0.4671841859817505,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820433974266052,0.3919307589530945,0.3769271969795227,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308448910713196,0.2016819715499878,0.9380235075950624,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.626137375831604,0.3536128103733063,0.3536128103733063,1.0,1.0,-3.098947763442993,0.7902570962905884,2.3086907863616943,0.0938517898321151,0.9414385557174684,0.9414385557174684,0.0,229.1142120361328,231.0,50568.96484375,0.0,2907.18310546875,1.0,280.0419616699219,283.3133544921875,295.8168640136719,299.56494140625,293.1499938964844,293.1499938964844,279.75,33811.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029934763908386,1.0,0.0,0.0,3.695555925369263,3.695580005645752,9.112821430790065e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8098.91943359375,0.0,1567.8695068359375,1683.569091796875,0.0,2498.82568359375,0.913915991783142,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396594882011414,0.3292910158634186,0.3020333349704742,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8556020855903625,0.51921546459198,0.49667489528656,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9315109252929688,0.6649786829948425,0.4671841859817505,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820433974266052,0.3919307589530945,0.3769271969795227,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308448910713196,0.2016819715499878,0.9380235075950624,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.626137375831604,0.3536128103733063,0.3536128103733063,1.0,1.0,-3.098947763442993,0.7902570962905884,2.3086907863616943,0.0938517898321151,0.9414385557174684,0.9414385557174684,0.0,229.1142120361328,231.0,50568.96484375,0.0,2907.18310546875,1.0,280.0419616699219,283.3133544921875,295.8168640136719,299.56494140625,293.1499938964844,293.1499938964844,279.75,33811.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029934763908386,1.0,0.0,0.0,3.695555925369263,3.695580005645752,9.112821430790065e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8098.91943359375,0.0,1567.8695068359375,1683.569091796875,0.0,2498.82568359375,0.913915991783142,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.73511803150177,0.3263550698757171,0.2997803390026092,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.850334107875824,0.5152543187141418,0.4933653473854065,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262719750404358,0.6629962921142578,0.4661940038204193,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772727012634277,0.3893083035945892,0.3748207688331604,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266264915466309,0.1994883418083191,0.92953222990036,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254782676696777,0.3541575074195862,0.3541575074195862,1.0,1.0,-3.078336477279663,0.7852169871330261,2.293119430541992,0.0934913977980613,0.8332420587539673,0.8332420587539673,0.0,232.44451904296875,234.0,50731.734375,0.0,2882.873779296875,1.0,279.757568359375,283.20172119140625,295.84112548828125,299.6813659667969,293.1499938964844,293.1499938964844,280.04998779296875,40436.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098050951957703,1.0,0.0,0.0,3.517372369766236,3.517395734786988,8.255245234067843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7287.15283203125,0.0,1422.5482177734375,1683.569091796875,0.0,2561.398681640625,0.8795576691627502,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.73511803150177,0.3263550698757171,0.2997803390026092,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.850334107875824,0.5152543187141418,0.4933653473854065,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262719750404358,0.6629962921142578,0.4661940038204193,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772727012634277,0.3893083035945892,0.3748207688331604,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266264915466309,0.1994883418083191,0.92953222990036,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254782676696777,0.3541575074195862,0.3541575074195862,1.0,1.0,-3.078336477279663,0.7852169871330261,2.293119430541992,0.0934913977980613,0.8332420587539673,0.8332420587539673,0.0,232.44451904296875,234.0,50731.734375,0.0,2882.873779296875,1.0,279.757568359375,283.20172119140625,295.84112548828125,299.6813659667969,293.1499938964844,293.1499938964844,280.04998779296875,40436.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098050951957703,1.0,0.0,0.0,3.517372369766236,3.517395734786988,8.255245234067843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7287.15283203125,0.0,1422.5482177734375,1683.569091796875,0.0,2561.398681640625,0.8795576691627502,1.0,0.0,3.0,1.0,0.0
17863260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.731339156627655,0.3243223130702972,0.2978708446025848,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458907604217529,0.5122074484825134,0.4904023706912994,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.922088861465454,0.6622987389564514,0.4655793309211731,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.773246169090271,0.3873736262321472,0.37294602394104,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228804588317871,0.1976520419120788,0.9214231371879578,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.624824047088623,0.3548586666584015,0.3548586666584015,1.0,1.0,-3.05972957611084,0.7812299132347107,2.2784996032714844,0.0935389995574951,0.91652113199234,0.91652113199234,0.0,235.24169921875,222.0,49718.84375,0.0,2860.031005859375,1.0,280.04132080078125,283.3293762207031,295.77398681640625,299.4584045410156,293.1499938964844,293.1499938964844,279.75,34051.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79969322681427,1.0,0.0,0.0,3.614575147628784,3.614598512649536,8.717818218428874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7992.96826171875,0.0,1479.6766357421875,1683.569091796875,0.0,2468.620361328125,0.8959400653839111,1.0,0.0,3.0,1.0,0.0
17863320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.731339156627655,0.3243223130702972,0.2978708446025848,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458907604217529,0.5122074484825134,0.4904023706912994,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.922088861465454,0.6622987389564514,0.4655793309211731,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.773246169090271,0.3873736262321472,0.37294602394104,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228804588317871,0.1976520419120788,0.9214231371879578,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.624824047088623,0.3548586666584015,0.3548586666584015,1.0,1.0,-3.05972957611084,0.7812299132347107,2.2784996032714844,0.0935389995574951,0.91652113199234,0.91652113199234,0.0,235.24169921875,222.0,49718.84375,0.0,2860.031005859375,1.0,280.04132080078125,283.3293762207031,295.77398681640625,299.4584045410156,293.1499938964844,293.1499938964844,279.75,34051.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79969322681427,1.0,0.0,0.0,3.614575147628784,3.614598512649536,8.717818218428874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7992.96826171875,0.0,1479.6766357421875,1683.569091796875,0.0,2468.620361328125,0.8959400653839111,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311016321182251,0.3214731812477112,0.2954332232475281,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.845880925655365,0.5083144307136536,0.4868845641613006,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236969351768494,0.660234808921814,0.4643335044384002,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7734744548797607,0.3847929537296295,0.3706077337265014,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222226023674011,0.1954949498176574,0.911797821521759,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532165527344,297.02301025390625,284.8939514160156,1.0,0.6198252439498901,0.3555597960948944,0.3555597960948944,1.0,1.0,-3.036700963973999,0.7758028507232666,2.2608981132507324,0.0933472290635109,0.819820761680603,0.819820761680603,0.0,231.8486328125,210.0,49813.51953125,0.0,2796.493408203125,1.0,279.7588195800781,283.2268371582031,295.8024597167969,299.57568359375,293.1499938964844,293.1499938964844,280.04998779296875,40225.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805991530418396,1.0,0.0,0.0,3.431727409362793,3.4317502975463867,7.858124604354089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7209.8095703125,0.0,1333.3443603515625,1683.569091796875,0.0,2526.329345703125,0.8606361150741577,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311016321182251,0.3214731812477112,0.2954332232475281,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.845880925655365,0.5083144307136536,0.4868845641613006,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236969351768494,0.660234808921814,0.4643335044384002,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7734744548797607,0.3847929537296295,0.3706077337265014,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222226023674011,0.1954949498176574,0.911797821521759,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532165527344,297.02301025390625,284.8939514160156,1.0,0.6198252439498901,0.3555597960948944,0.3555597960948944,1.0,1.0,-3.036700963973999,0.7758028507232666,2.2608981132507324,0.0933472290635109,0.819820761680603,0.819820761680603,0.0,231.8486328125,210.0,49813.51953125,0.0,2796.493408203125,1.0,279.7588195800781,283.2268371582031,295.8024597167969,299.57568359375,293.1499938964844,293.1499938964844,280.04998779296875,40225.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805991530418396,1.0,0.0,0.0,3.431727409362793,3.4317502975463867,7.858124604354089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7209.8095703125,0.0,1333.3443603515625,1683.569091796875,0.0,2526.329345703125,0.8606361150741577,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320504784584045,0.320417195558548,0.2941808700561523,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471580743789673,0.5067253112792969,0.4850693941116333,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9262334704399108,0.6597284078598022,0.4636770784854889,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7748105525970459,0.383766770362854,0.3693661987781524,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227644085884094,0.1945526152849197,0.9066081047058104,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.4494323730469,297.02215576171875,285.0045471191406,1.0,0.6164364218711853,0.3559103906154632,0.3559103906154632,1.0,1.0,-3.0244882106781006,0.7728598713874817,2.251628398895264,0.0930514559149742,0.8920506834983826,0.8920506834983826,0.0,228.4806365966797,210.0,48879.91796875,0.0,2755.049560546875,1.0,279.9962158203125,283.354736328125,295.7400817871094,299.3313903808594,293.1499938964844,293.1499938964844,280.04998779296875,34813.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993366122245789,1.0,0.0,0.0,3.4717819690704346,3.471804141998291,8.042632089200197e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7402.6689453125,0.0,1335.34326171875,1683.569091796875,0.0,2465.361328125,0.866692066192627,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7339204549789429,0.319480687379837,0.2931902706623077,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8494650721549988,0.5052632689476013,0.4835352301597595,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301570057868958,0.6593334674835205,0.4633081555366516,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771421074867249,0.382850706577301,0.3683385848999023,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240429282188416,0.193699225783348,0.9019565582275392,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.44659423828125,297.022705078125,284.9847412109375,1.0,0.6127555966377258,0.3562948405742645,0.3562948405742645,1.0,1.0,-3.014181137084961,0.7706072926521301,2.2435736656188965,0.093052327632904,0.8968027234077454,0.8968027234077454,0.0,224.18600463867188,198.0,48810.38671875,0.0,2712.83349609375,1.0,280.041259765625,283.3430480957031,295.7345886230469,299.3550720214844,293.1499938964844,293.1499938964844,280.3500061035156,33910.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795799732208252,1.0,0.0,0.0,3.534682273864746,3.5347046852111816,8.336697305821872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7064.32568359375,0.0,1393.478271484375,1683.569091796875,0.0,2433.0869140625,0.8776852488517761,1.0,0.0,3.0,1.0,0.0
17863620,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388779520988464,0.3177423477172851,0.2912726104259491,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555694222450256,0.5024949908256531,0.4805516600608825,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397752285003662,0.6585577726364136,0.4625267684459686,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832252979278564,0.3811412453651428,0.3663496673107147,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.627649188041687,0.1921303272247314,0.8930583596229553,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467224121094,1.0,0.6047244071960449,0.357063740491867,0.357063740491867,1.0,1.0,-2.994261741638184,0.7663149833679199,2.227946758270264,0.0931299999356269,1.0,1.0,0.0,214.32960510253903,186.0,48042.28515625,0.0,2624.0380859375,1.0,280.34136962890625,283.4306640625,295.7200622558594,299.2658386230469,293.1499938964844,293.1499938964844,280.04998779296875,31263.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876806855201721,1.0,0.0,0.0,3.721622467041016,3.721646308898926,9.241828706763044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7811.826171875,0.0,1578.1900634765625,1683.569091796875,0.0,2359.36669921875,0.9178850054740906,1.0,0.0,3.0,1.0,0.0
17863680,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388779520988464,0.3177423477172851,0.2912726104259491,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555694222450256,0.5024949908256531,0.4805516600608825,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397752285003662,0.6585577726364136,0.4625267684459686,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832252979278564,0.3811412453651428,0.3663496673107147,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.627649188041687,0.1921303272247314,0.8930583596229553,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467224121094,1.0,0.6047244071960449,0.357063740491867,0.357063740491867,1.0,1.0,-2.994261741638184,0.7663149833679199,2.227946758270264,0.0931299999356269,1.0,1.0,0.0,214.32960510253903,186.0,48042.28515625,0.0,2624.0380859375,1.0,280.34136962890625,283.4306640625,295.7200622558594,299.2658386230469,293.1499938964844,293.1499938964844,280.04998779296875,31263.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876806855201721,1.0,0.0,0.0,3.721622467041016,3.721646308898926,9.241828706763044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7811.826171875,0.0,1578.1900634765625,1683.569091796875,0.0,2359.36669921875,0.9178850054740906,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435464859008789,0.3146934509277344,0.2885434031486511,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616193532943726,0.498339295387268,0.4766795933246612,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488345384597778,0.6555963158607483,0.4606338739395141,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891920208930969,0.3783162534236908,0.3636541664600372,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311542987823486,0.1899870485067367,0.882636308670044,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.8722839355469,1.0,0.5957933068275452,0.3578326404094696,0.3578326404094696,1.0,1.0,-2.9682939052581787,0.7600312232971191,2.20826268196106,0.0927046686410904,0.8637768030166626,0.8637768030166626,0.0,204.37969970703125,174.0,48590.65234375,0.0,2524.579833984375,1.0,280.0577087402344,283.248046875,295.7604675292969,299.444091796875,293.1499938964844,293.1499938964844,280.3500061035156,38818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985758185386658,1.0,0.0,0.0,3.637831926345825,3.6378562450408936,8.830362503431388e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7055.166015625,0.0,1540.6893310546875,1683.569091796875,0.0,2458.410888671875,0.9043662548065186,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435464859008789,0.3146934509277344,0.2885434031486511,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616193532943726,0.498339295387268,0.4766795933246612,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488345384597778,0.6555963158607483,0.4606338739395141,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891920208930969,0.3783162534236908,0.3636541664600372,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311542987823486,0.1899870485067367,0.882636308670044,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.8722839355469,1.0,0.5957933068275452,0.3578326404094696,0.3578326404094696,1.0,1.0,-2.9682939052581787,0.7600312232971191,2.20826268196106,0.0927046686410904,0.8637768030166626,0.8637768030166626,0.0,204.37969970703125,174.0,48590.65234375,0.0,2524.579833984375,1.0,280.0577087402344,283.248046875,295.7604675292969,299.444091796875,293.1499938964844,293.1499938964844,280.3500061035156,38818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985758185386658,1.0,0.0,0.0,3.637831926345825,3.6378562450408936,8.830362503431388e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7055.166015625,0.0,1540.6893310546875,1683.569091796875,0.0,2458.410888671875,0.9043662548065186,1.0,0.0,3.0,1.0,0.0
17863860,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7479206323623657,0.3130212128162384,0.2864727675914764,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8672040700912476,0.4957969486713409,0.4736888706684112,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9566392302513124,0.6542562246322632,0.4591615200042724,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945767641067505,0.3765988051891327,0.3615081906318664,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6343619227409363,0.1885533332824707,0.8742217421531677,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197692871094,297.0137939453125,284.99322509765625,1.0,0.5885288715362549,0.358473390340805,0.358473390340805,1.0,1.0,-2.947737693786621,0.7551215291023254,2.1926162242889404,0.092217780649662,0.9478615522384644,0.9478615522384644,0.0,196.20855712890625,174.0,47474.22265625,0.0,2445.49853515625,1.0,280.33123779296875,283.3920288085937,295.6773376464844,299.19390869140625,293.1499938964844,293.1499938964844,280.3500061035156,33761.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790678083896637,1.0,0.0,0.0,3.706698656082153,3.7067227363586426,9.167856660496908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7296.85302734375,0.0,1580.156982421875,1683.569091796875,0.0,2386.52099609375,0.9165728092193604,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7497099041938782,0.3125402927398681,0.2859612107276916,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8694127202033997,0.4950446188449859,0.4728966951370239,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9595504999160768,0.6538821458816528,0.4588545262813568,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.796684980392456,0.3761006891727447,0.3609472811222076,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356772780418396,0.1881347149610519,0.8718624711036682,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178161621094,297.0137634277344,284.9841003417969,1.0,0.5862337350845337,0.3586757183074951,0.3586757183074951,1.0,1.0,-2.942291259765625,0.7539052367210388,2.1883859634399414,0.0921913385391235,0.948219358921051,0.948219358921051,0.0,193.4345550537109,162.0,47421.890625,0.0,2421.65576171875,1.0,280.3422241210937,283.3859558105469,295.6768798828125,299.20391845703125,293.1499938964844,293.1499938964844,280.04998779296875,33912.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897413372993469,1.0,0.0,0.0,3.724997997283936,3.725022554397583,9.258601494366304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7740.1083984375,0.0,1602.2806396484375,1683.569091796875,0.0,2378.02685546875,0.9205922484397888,1.0,0.0,3.0,1.0,0.0
17863980,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7535552382469177,0.3110973834991455,0.2846847474575043,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8742087483406067,0.4929911196231842,0.470993161201477,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9656420946121216,0.652419924736023,0.4579671919345855,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8012406826019287,0.3746971487998962,0.3595963418483734,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6385382413864136,0.1870598793029785,0.8664641976356506,284.8439636230469,284.95001220703125,298.569580078125,292.6914978027344,297.4115600585937,297.0111389160156,284.84088134765625,1.0,0.5810996890068054,0.3591207861900329,0.3591207861900329,1.0,1.0,-2.92929482460022,0.7508889436721802,2.178406000137329,0.0920853912830352,0.8420624732971191,0.8420624732971191,0.0,187.4684600830078,162.0,48041.78125,0.0,2368.35302734375,1.0,280.091552734375,283.23272705078125,295.71905517578125,299.40191650390625,293.1499938964844,293.1499938964844,280.04998779296875,39237.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953944206237793,1.0,0.0,0.0,3.660189390182495,3.6602141857147217,8.93923640887806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7461.0361328125,0.0,1568.82275390625,1683.569091796875,0.0,2429.39404296875,0.9072443842887878,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7566524744033813,0.3096859157085418,0.2832474410533905,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8781772255897522,0.4910171627998352,0.4689636826515198,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704691171646118,0.6508958339691162,0.4567854106426239,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8049808740615845,0.3733196258544922,0.3581305742263794,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408644914627075,0.1860202848911285,0.8610124588012695,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.8747253417969,1.0,0.5763351321220398,0.3595187962055206,0.3595187962055206,1.0,1.0,-2.9153940677642822,0.747443437576294,2.1679506301879883,0.0917171388864517,0.8303027153015137,0.8303027153015137,0.0,182.3659820556641,150.0,47505.49609375,0.0,2318.18701171875,1.0,280.0575561523437,283.2702331542969,295.6975402832031,299.3099060058594,293.1499938964844,293.1499938964844,280.3500061035156,41068.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967692017555237,1.0,0.0,0.0,3.5297462940216064,3.529769897460937,8.313430157613766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6957.95068359375,0.0,1440.1256103515625,1683.569091796875,0.0,2441.924072265625,0.8827193975448608,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606244683265686,0.3086390495300293,0.2818970680236816,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8831345438957214,0.4893825650215149,0.4669902324676513,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9761469960212708,0.6499648094177246,0.4557318985462188,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8095302581787109,0.3722083270549774,0.3566999435424804,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6438242793083191,0.1850992143154144,0.8554647564888,284.995849609375,284.95001220703125,298.5364685058594,292.6680603027344,297.4004821777344,297.00738525390625,284.9986877441406,1.0,0.5712423324584961,0.3599403500556946,0.3599403500556946,1.0,1.0,-2.9017391204833984,0.7441352605819702,2.1576039791107178,0.0913366451859474,0.9073403477668762,0.9073403477668762,0.0,176.68247985839844,150.0,46506.90234375,0.0,2266.017333984375,1.0,280.2984924316406,283.4115905761719,295.6269226074219,299.0533447265625,293.1499938964844,293.1499938964844,280.3500061035156,35310.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896102666854858,1.0,0.0,0.0,3.5614943504333496,3.561517238616944,8.463651965939789e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7150.0595703125,0.0,1431.87841796875,1683.569091796875,0.0,2376.8388671875,0.8871137499809265,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7656527161598206,0.3077479600906372,0.2808670401573181,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8892155289649963,0.4879159927368164,0.4653652608394623,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9826117753982544,0.6492464542388916,0.4550563991069793,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.814877450466156,0.3712408244609833,0.3555406332015991,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475880146026611,0.1842779815196991,0.8506101369857788,284.9866027832031,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0083923339844,284.9847717285156,1.0,0.5662072896957397,0.3604479134082794,0.3604479134082794,1.0,1.0,-2.890505075454712,0.7418179512023926,2.14868712425232,0.09143528342247,0.9159576296806335,0.9159576296806335,0.0,170.65391540527344,138.0,46399.1328125,0.0,2216.764404296875,1.0,280.342041015625,283.4050598144531,295.6172180175781,299.0689392089844,293.1499938964844,293.1499938964844,280.04998779296875,34119.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855738997459412,1.0,0.0,0.0,3.6219983100891113,3.6220216751098633,8.753661973059934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7618.7880859375,0.0,1488.2730712890625,1683.569091796875,0.0,2340.326416015625,0.8974615931510925,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.775434672832489,0.3050311803817749,0.2782588303089142,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011436700820924,0.4840109050273895,0.4615267515182495,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.994008243083954,0.6462565660476685,0.4529624581336975,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8250006437301636,0.3685469925403595,0.352786123752594,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6550969481468201,0.1822489351034164,0.8400604724884033,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0048828125,284.88983154296875,1.0,0.5558982491493225,0.3614630401134491,0.3614630401134491,1.0,1.0,-2.864255666732788,0.7359374761581421,2.1283183097839355,0.0913528725504875,0.8140703439712524,0.8140703439712524,0.0,159.2275848388672,126.0,46419.43359375,0.0,2116.060302734375,1.0,280.058837890625,283.3038024902344,295.64306640625,299.1750793457031,293.1499938964844,293.1499938964844,280.3500061035156,40779.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918134927749634,1.0,0.0,0.0,3.4170100688934326,3.4170329570770264,7.790868039592169e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6871.07568359375,0.0,1322.5550537109375,1683.569091796875,0.0,2396.826416015625,0.8579491376876831,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.775434672832489,0.3050311803817749,0.2782588303089142,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011436700820924,0.4840109050273895,0.4615267515182495,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.994008243083954,0.6462565660476685,0.4529624581336975,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8250006437301636,0.3685469925403595,0.352786123752594,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6550969481468201,0.1822489351034164,0.8400604724884033,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0048828125,284.88983154296875,1.0,0.5558982491493225,0.3614630401134491,0.3614630401134491,1.0,1.0,-2.864255666732788,0.7359374761581421,2.1283183097839355,0.0913528725504875,0.8140703439712524,0.8140703439712524,0.0,159.2275848388672,126.0,46419.43359375,0.0,2116.060302734375,1.0,280.058837890625,283.3038024902344,295.64306640625,299.1750793457031,293.1499938964844,293.1499938964844,280.3500061035156,40779.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918134927749634,1.0,0.0,0.0,3.4170100688934326,3.4170329570770264,7.790868039592169e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6871.07568359375,0.0,1322.5550537109375,1683.569091796875,0.0,2396.826416015625,0.8579491376876831,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7868068218231201,0.3030844032764435,0.2759451568126678,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9154120087623596,0.4808838367462158,0.4579841792583465,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6449002027511597,0.4412046670913696,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.836317777633667,0.3664360344409942,0.350235104560852,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6638694405555725,0.1805148124694824,0.829927384853363,284.9822692871094,284.95001220703125,298.4451599121094,292.6047668457031,297.3771667480469,297.0061950683594,284.98114013671875,1.0,0.5451885461807251,0.3624781966209411,0.3624781966209411,1.0,1.0,-2.8358469009399414,0.7293142676353455,2.106532573699951,0.0907339081168174,0.8896127939224243,0.8896127939224243,0.0,147.8971710205078,114.0,45325.58203125,0.0,2008.33203125,1.0,280.3404846191406,283.42108154296875,295.5658264160156,298.9425964355469,293.1499938964844,293.1499938964844,280.6499938964844,34179.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805494070053101,1.0,0.0,0.0,3.516416072845459,3.5164384841918945,8.250756877714593e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6726.19775390625,0.0,1376.4429931640625,1683.569091796875,0.0,2295.074462890625,0.873843252658844,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7868068218231201,0.3030844032764435,0.2759451568126678,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9154120087623596,0.4808838367462158,0.4579841792583465,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6449002027511597,0.4412046670913696,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.836317777633667,0.3664360344409942,0.350235104560852,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6638694405555725,0.1805148124694824,0.829927384853363,284.9822692871094,284.95001220703125,298.4451599121094,292.6047668457031,297.3771667480469,297.0061950683594,284.98114013671875,1.0,0.5451885461807251,0.3624781966209411,0.3624781966209411,1.0,1.0,-2.8358469009399414,0.7293142676353455,2.106532573699951,0.0907339081168174,0.8896127939224243,0.8896127939224243,0.0,147.8971710205078,114.0,45325.58203125,0.0,2008.33203125,1.0,280.3404846191406,283.42108154296875,295.5658264160156,298.9425964355469,293.1499938964844,293.1499938964844,280.6499938964844,34179.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805494070053101,1.0,0.0,0.0,3.516416072845459,3.5164384841918945,8.250756877714593e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6726.19775390625,0.0,1376.4429931640625,1683.569091796875,0.0,2295.074462890625,0.873843252658844,1.0,0.0,3.0,1.0,0.0
