time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864460,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.79680335521698,0.3011685609817505,0.2738974988460541,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.928695559501648,0.4778513014316559,0.4547726511955261,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6517015099525452,0.422109454870224,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8463263511657715,0.3643661141395569,0.3479344248771667,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6715375781059265,0.1788229793310165,0.8205733895301819,285.0216064453125,284.95001220703125,298.4063720703125,292.5784606933594,297.3812866210937,297.02557373046875,285.02587890625,1.0,0.5322859883308411,0.363552451133728,0.363552451133728,1.0,1.0,-2.7845494747161865,0.7151526808738708,2.069396734237671,0.0893063619732856,0.9667497277259828,0.9667497277259828,0.0,137.9886932373047,102.0,43935.65625,0.0,1884.6456298828125,1.0,280.64141845703125,283.49920654296875,295.5350341796875,298.7936096191406,293.1499938964844,293.1499938964844,280.3500061035156,32308.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696545124053955,1.0,0.0,0.0,3.672617435455322,3.672641038894653,9.000044656204409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7358.19287109375,0.0,1530.68212890625,1683.569091796875,0.0,2197.770751953125,0.907558023929596,1.0,0.0,3.0,1.0,0.0
17864520,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.79680335521698,0.3011685609817505,0.2738974988460541,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.928695559501648,0.4778513014316559,0.4547726511955261,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6517015099525452,0.422109454870224,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8463263511657715,0.3643661141395569,0.3479344248771667,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6715375781059265,0.1788229793310165,0.8205733895301819,285.0216064453125,284.95001220703125,298.4063720703125,292.5784606933594,297.3812866210937,297.02557373046875,285.02587890625,1.0,0.5322859883308411,0.363552451133728,0.363552451133728,1.0,1.0,-2.7845494747161865,0.7151526808738708,2.069396734237671,0.0893063619732856,0.9667497277259828,0.9667497277259828,0.0,137.9886932373047,102.0,43935.65625,0.0,1884.6456298828125,1.0,280.64141845703125,283.49920654296875,295.5350341796875,298.7936096191406,293.1499938964844,293.1499938964844,280.3500061035156,32308.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696545124053955,1.0,0.0,0.0,3.672617435455322,3.672641038894653,9.000044656204409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7358.19287109375,0.0,1530.68212890625,1683.569091796875,0.0,2197.770751953125,0.907558023929596,1.0,0.0,3.0,1.0,0.0
17864580,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8077104091644287,0.2982082068920135,0.2712632119655609,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9434815645217896,0.4737236797809601,0.4509392082691192,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.6540833115577698,0.4017463326454162,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8577163219451904,0.3613782525062561,0.345116525888443,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6803830862045288,0.1766879558563232,0.8104259967803955,284.8605651855469,284.95001220703125,298.366455078125,292.5517272949219,297.3762512207031,297.033203125,284.8624267578125,1.0,0.5196367502212524,0.3646267056465149,0.3646267056465149,1.0,1.0,-2.7367589473724365,0.7021740674972534,2.0345847606658936,0.0860649421811103,0.8291725516319275,0.8291725516319275,0.0,127.99363708496094,105.0,43971.140625,0.0,1764.3636474609375,1.0,280.3582763671875,283.333251953125,295.57440185546875,298.939208984375,293.1499938964844,293.1499938964844,280.6499938964844,40702.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783915400505066,1.0,0.0,0.0,3.5286288261413574,3.5286524295806885,8.308167025461444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6633.88916015625,0.0,1436.2950439453125,1683.569091796875,0.0,2275.7109375,0.8813865184783936,1.0,0.0,3.0,1.0,0.0
17864640,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8077104091644287,0.2982082068920135,0.2712632119655609,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9434815645217896,0.4737236797809601,0.4509392082691192,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.6540833115577698,0.4017463326454162,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8577163219451904,0.3613782525062561,0.345116525888443,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6803830862045288,0.1766879558563232,0.8104259967803955,284.8605651855469,284.95001220703125,298.366455078125,292.5517272949219,297.3762512207031,297.033203125,284.8624267578125,1.0,0.5196367502212524,0.3646267056465149,0.3646267056465149,1.0,1.0,-2.7367589473724365,0.7021740674972534,2.0345847606658936,0.0860649421811103,0.8291725516319275,0.8291725516319275,0.0,127.99363708496094,105.0,43971.140625,0.0,1764.3636474609375,1.0,280.3582763671875,283.333251953125,295.57440185546875,298.939208984375,293.1499938964844,293.1499938964844,280.6499938964844,40702.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783915400505066,1.0,0.0,0.0,3.5286288261413574,3.5286524295806885,8.308167025461444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6633.88916015625,0.0,1436.2950439453125,1683.569091796875,0.0,2275.7109375,0.8813865184783936,1.0,0.0,3.0,1.0,0.0
17864700,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8109164237976074,0.2970643639564514,0.2699120044708252,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9479407668113708,0.471986711025238,0.4489597678184509,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6563544273376465,0.3949885368347168,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8612958788871765,0.3601072430610657,0.3436326086521148,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6829116344451904,0.1757220327854156,0.8051486611366272,284.985595703125,284.95001220703125,298.3460693359375,292.5382385253906,297.37872314453125,297.0436096191406,284.98931884765625,1.0,0.5151098370552063,0.3651638627052307,0.3651638627052307,1.0,1.0,-2.716494083404541,0.6968347430229187,2.019659280776977,0.0850439593195915,0.902608335018158,0.902608335018158,0.0,124.62139892578124,105.0,42868.00390625,0.0,1718.5350341796875,1.0,280.5983581542969,283.4787902832031,295.496826171875,298.6727905273437,293.1499938964844,293.1499938964844,280.6499938964844,35485.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709754109382629,1.0,0.0,0.0,3.5465004444122314,3.546523332595825,8.392538006773975e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6803.06982421875,0.0,1417.29736328125,1683.569091796875,0.0,2209.505126953125,0.8839733004570007,1.0,0.0,3.0,1.0,0.0
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.81345534324646,0.2961120009422302,0.2689478993415832,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9513569474220276,0.4704645276069641,0.4474045634269714,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.6586720943450928,0.3898030519485473,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8641138672828674,0.3590123653411865,0.3424817025661468,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6848121285438538,0.1748722046613693,0.8008047342300415,284.97833251953125,284.95001220703125,298.325439453125,292.524658203125,297.383056640625,297.0560913085937,284.97637939453125,1.0,0.5114647150039673,0.3659776449203491,0.3659776449203491,1.0,1.0,-2.7006256580352783,0.6935744881629944,2.0070509910583496,0.0852288007736206,0.9097121953964232,0.9097121953964232,0.0,122.0595703125,123.0,42699.5546875,0.0,1683.4344482421875,1.0,280.6418762207031,283.4728698730469,295.4817810058594,298.6766967773437,293.1499938964844,293.1499938964844,280.3500061035156,34243.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662578821182251,1.0,0.0,0.0,3.606318950653076,3.606342315673828,8.678038625475892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7234.474609375,0.0,1472.127197265625,1683.569091796875,0.0,2167.681396484375,0.8940090537071228,1.0,0.0,3.0,1.0,0.0
17864820,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8076133131980896,0.2933725714683532,0.2667603194713592,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9438148736953736,0.466560810804367,0.4440272748470306,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6598401665687561,0.3952190577983856,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8581551313400269,0.356154590845108,0.3400392532348633,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6789478659629822,0.1728424429893493,0.7925323247909546,284.8880615234375,284.95001220703125,298.2834777832031,292.497314453125,297.37615966796875,297.0596618652344,284.890869140625,1.0,0.5114466547966003,0.3676052689552307,0.3676052689552307,1.0,1.0,-2.6875479221343994,0.6933008432388306,1.9942470788955688,0.0875668972730636,0.8094240427017212,0.8094240427017212,0.0,123.66787719726562,141.0,42847.703125,0.0,1671.82763671875,1.0,280.3590393066406,283.38006591796875,295.5086975097656,298.7804870605469,293.1499938964844,293.1499938964844,280.6499938964844,41011.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722659111022949,1.0,0.0,0.0,3.386787176132202,3.3868095874786377,7.653658826711762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6547.42529296875,0.0,1294.3675537109375,1683.569091796875,0.0,2220.986572265625,0.8517338037490845,1.0,0.0,3.0,1.0,0.0
17864880,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8076133131980896,0.2933725714683532,0.2667603194713592,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9438148736953736,0.466560810804367,0.4440272748470306,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6598401665687561,0.3952190577983856,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8581551313400269,0.356154590845108,0.3400392532348633,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6789478659629822,0.1728424429893493,0.7925323247909546,284.8880615234375,284.95001220703125,298.2834777832031,292.497314453125,297.37615966796875,297.0596618652344,284.890869140625,1.0,0.5114466547966003,0.3676052689552307,0.3676052689552307,1.0,1.0,-2.6875479221343994,0.6933008432388306,1.9942470788955688,0.0875668972730636,0.8094240427017212,0.8094240427017212,0.0,123.66787719726562,141.0,42847.703125,0.0,1671.82763671875,1.0,280.3590393066406,283.38006591796875,295.5086975097656,298.7804870605469,293.1499938964844,293.1499938964844,280.6499938964844,41011.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722659111022949,1.0,0.0,0.0,3.386787176132202,3.3868095874786377,7.653658826711762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6547.42529296875,0.0,1294.3675537109375,1683.569091796875,0.0,2220.986572265625,0.8517338037490845,1.0,0.0,3.0,1.0,0.0
17864940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7943947911262512,0.291375458240509,0.2650469839572906,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9263870716094972,0.4634286165237427,0.4411499798297882,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6574898362159729,0.4120883345603943,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8450162410736084,0.3539201617240906,0.338028073310852,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6668989658355713,0.1710489392280578,0.7853869795799255,285.0059509277344,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.05029296875,285.0050964355469,1.0,0.5167436003684998,0.3692328929901123,0.3692328929901123,1.0,1.0,-2.691284656524658,0.6986061334609985,1.9926786422729488,0.0918445363640785,0.907823920249939,0.907823920249939,0.0,130.46517944335938,159.0,42268.69921875,0.0,1708.4166259765625,1.0,280.64031982421875,283.509033203125,295.4325561523437,298.5779724121094,293.1499938964844,293.1499938964844,280.3500061035156,33100.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611026763916016,1.0,0.0,0.0,3.522070407867432,3.522092580795288,8.277312417703797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7174.4228515625,0.0,1374.5108642578125,1683.569091796875,0.0,2122.25146484375,0.8745476603507996,1.0,0.0,3.0,1.0,0.0
17865000,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7943947911262512,0.291375458240509,0.2650469839572906,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9263870716094972,0.4634286165237427,0.4411499798297882,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6574898362159729,0.4120883345603943,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8450162410736084,0.3539201617240906,0.338028073310852,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6668989658355713,0.1710489392280578,0.7853869795799255,285.0059509277344,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.05029296875,285.0050964355469,1.0,0.5167436003684998,0.3692328929901123,0.3692328929901123,1.0,1.0,-2.691284656524658,0.6986061334609985,1.9926786422729488,0.0918445363640785,0.907823920249939,0.907823920249939,0.0,130.46517944335938,159.0,42268.69921875,0.0,1708.4166259765625,1.0,280.64031982421875,283.509033203125,295.4325561523437,298.5779724121094,293.1499938964844,293.1499938964844,280.3500061035156,33100.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611026763916016,1.0,0.0,0.0,3.522070407867432,3.522092580795288,8.277312417703797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7174.4228515625,0.0,1374.5108642578125,1683.569091796875,0.0,2122.25146484375,0.8745476603507996,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7797125577926636,0.2889329791069031,0.2634398341178894,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9074447751045228,0.4600004255771637,0.4385590851306915,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6512661576271057,0.4325214922428131,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8309165835380554,0.3514740467071533,0.3362811207771301,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6541828513145447,0.1691926568746566,0.7793165445327759,284.8916015625,284.95001220703125,298.2039489746094,292.4466857910156,297.3306579589844,297.0219421386719,284.89617919921875,1.0,0.523989200592041,0.3700289726257324,0.3700289726257324,1.0,1.0,-2.7013981342315674,0.7040289044380188,1.9973692893981927,0.0949861630797386,0.814491868019104,0.814491868019104,0.0,139.2790985107422,159.0,42892.97265625,0.0,1763.834228515625,1.0,280.36602783203125,283.387451171875,295.48052978515625,298.7567749023437,293.1499938964844,293.1499938964844,280.3500061035156,40199.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770215630531311,1.0,0.0,0.0,3.3877830505371094,3.387805223464966,7.658160825485538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6897.4189453125,0.0,1289.700927734375,1683.569091796875,0.0,2202.753173828125,0.8505087494850159,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7766412496566772,0.2884648740291595,0.2630664706230163,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.903747260570526,0.4593374133110046,0.437986820936203,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6497302651405334,0.4369494020938873,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8279929161071777,0.3510006070137024,0.3358912467956543,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6515824198722839,0.1688205152750015,0.7779895663261414,284.9053039550781,284.95001220703125,298.1968994140625,292.4422607421875,297.3248596191406,297.0162658691406,284.90771484375,1.0,0.5255640149116516,0.370180606842041,0.370180606842041,1.0,1.0,-2.703519105911255,0.7051181197166443,1.9984009265899656,0.095592200756073,0.8181226253509521,0.8181226253509521,0.0,141.24049377441406,162.0,42909.87890625,0.0,1776.0279541015625,1.0,280.3594665527344,283.3976745605469,295.47088623046875,298.7366943359375,293.1499938964844,293.1499938964844,280.6499938964844,39463.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707028985023499,1.0,0.0,0.0,3.3735392093658447,3.373561382293701,7.593899340463395e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6547.86474609375,0.0,1270.7474365234375,1683.569091796875,0.0,2207.082763671875,0.8473581671714783,1.0,0.0,3.0,1.0,0.0
17865180,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.762010395526886,0.2861325442790985,0.2611918449401855,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8863312602043152,0.4557921886444092,0.4348832666873932,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9950487017631532,0.6401048302650452,0.449794590473175,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8136254549026489,0.3485233187675476,0.3338139951229095,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6390141248703003,0.1667097210884094,0.7700966000556946,285.0098571777344,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974365234375,285.00714111328125,1.0,0.5310361385345459,0.3711283504962921,0.3711283504962921,1.0,1.0,-2.7002272605896,0.706339418888092,1.9938879013061523,0.0980828180909156,0.915341019630432,0.915341019630432,0.0,150.89605712890625,165.0,42380.8203125,0.0,1816.07177734375,1.0,280.64031982421875,283.5132751464844,295.3917541503906,298.5494079589844,293.1499938964844,293.1499938964844,280.3500061035156,32551.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626141905784607,1.0,0.0,0.0,3.5289344787597656,3.528956890106201,8.309607437695377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7179.05615234375,0.0,1377.659423828125,1683.569091796875,0.0,2135.541015625,0.8755763173103333,1.0,0.0,3.0,1.0,0.0
17865240,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.762010395526886,0.2861325442790985,0.2611918449401855,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8863312602043152,0.4557921886444092,0.4348832666873932,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9950487017631532,0.6401048302650452,0.449794590473175,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8136254549026489,0.3485233187675476,0.3338139951229095,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6390141248703003,0.1667097210884094,0.7700966000556946,285.0098571777344,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974365234375,285.00714111328125,1.0,0.5310361385345459,0.3711283504962921,0.3711283504962921,1.0,1.0,-2.7002272605896,0.706339418888092,1.9938879013061523,0.0980828180909156,0.915341019630432,0.915341019630432,0.0,150.89605712890625,165.0,42380.8203125,0.0,1816.07177734375,1.0,280.64031982421875,283.5132751464844,295.3917541503906,298.5494079589844,293.1499938964844,293.1499938964844,280.3500061035156,32551.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626141905784607,1.0,0.0,0.0,3.5289344787597656,3.528956890106201,8.309607437695377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7179.05615234375,0.0,1377.659423828125,1683.569091796875,0.0,2135.541015625,0.8755763173103333,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7550218105316162,0.2845838665962219,0.2602146565914154,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8778941631317139,0.4536181390285492,0.4332828223705292,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9869996905326844,0.6358997821807861,0.4468733072280884,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8062663078308105,0.3469787538051605,0.3327494263648987,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.633061945438385,0.1654931157827377,0.7660799622535706,284.8664245605469,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.86004638671875,1.0,0.5325617790222168,0.3716022074222564,0.3716022074222564,1.0,1.0,-2.68831729888916,0.7035131454467773,1.9848040342330933,0.0978752300143241,0.8175783157348633,0.8175783157348633,0.0,155.63308715820312,165.0,43019.96484375,0.0,1819.3699951171875,1.0,280.4004211425781,283.35797119140625,295.4385986328125,298.7582397460937,293.1499938964844,293.1499938964844,280.3500061035156,37987.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694845199584961,1.0,0.0,0.0,3.486630916595459,3.4866535663604736,8.111575766633905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6957.63330078125,0.0,1373.099609375,1683.569091796875,0.0,2196.26220703125,0.8674423098564148,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485544085502625,0.2828600704669952,0.2588762044906616,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8701649904251099,0.4512671828269958,0.4312877058982849,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9792462587356568,0.632361650466919,0.4442827403545379,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7991914749145508,0.3452653586864471,0.3313609957695007,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6275321841239929,0.1641558855772018,0.7611477375030518,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8878173828125,1.0,0.533451497554779,0.3719993829727173,0.3719993829727173,1.0,1.0,-2.6736044883728027,0.6995516419410706,1.974052786827088,0.097223550081253,0.8027348518371582,0.8027348518371582,0.0,159.89871215820312,168.0,42450.48046875,0.0,1816.7982177734373,1.0,280.3589172363281,283.3910827636719,295.4166259765625,298.6697082519531,293.1499938964844,293.1499938964844,280.6499938964844,40789.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724204063415527,1.0,0.0,0.0,3.342438220977783,3.34246039390564,7.454527235495334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6502.0849609375,0.0,1249.968994140625,1683.569091796875,0.0,2222.36181640625,0.8413883447647095,1.0,0.0,3.0,1.0,0.0
17865420,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395495176315308,0.2803624272346496,0.2566851079463959,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592677116394043,0.4475657641887665,0.4278506338596344,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9678186178207396,0.6281490325927734,0.4410451352596283,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890284061431885,0.3425682783126831,0.3289207220077514,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.619157612323761,0.1618445962667465,0.7516347765922546,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343061685562134,0.3727937340736389,0.3727937340736389,1.0,1.0,-2.648580551147461,0.6930657625198364,1.955514669418335,0.0962579697370529,0.8807218074798584,0.8807218074798584,0.0,166.00160217285156,171.0,41468.57421875,0.0,1807.189697265625,1.0,280.63983154296875,283.508544921875,295.3226928710937,298.4263916015625,293.1499938964844,293.1499938964844,280.95001220703125,33812.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612492442131042,1.0,0.0,0.0,3.455607891082764,3.455629587173462,7.967869350977708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6375.28515625,0.0,1311.9637451171875,1683.569091796875,0.0,2123.5390625,0.8600332736968994,1.0,0.0,3.0,1.0,0.0
17865480,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395495176315308,0.2803624272346496,0.2566851079463959,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592677116394043,0.4475657641887665,0.4278506338596344,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9678186178207396,0.6281490325927734,0.4410451352596283,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890284061431885,0.3425682783126831,0.3289207220077514,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.619157612323761,0.1618445962667465,0.7516347765922546,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343061685562134,0.3727937340736389,0.3727937340736389,1.0,1.0,-2.648580551147461,0.6930657625198364,1.955514669418335,0.0962579697370529,0.8807218074798584,0.8807218074798584,0.0,166.00160217285156,171.0,41468.57421875,0.0,1807.189697265625,1.0,280.63983154296875,283.508544921875,295.3226928710937,298.4263916015625,293.1499938964844,293.1499938964844,280.95001220703125,33812.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612492442131042,1.0,0.0,0.0,3.455607891082764,3.455629587173462,7.967869350977708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6375.28515625,0.0,1311.9637451171875,1683.569091796875,0.0,2123.5390625,0.8600332736968994,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7331977486610413,0.2781885862350464,0.2548862397670746,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514922857284546,0.444189578294754,0.4248364269733429,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9593992829322816,0.6250206828117371,0.4389172494411468,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7817002534866333,0.3401498198509216,0.3268042206764221,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125367283821106,0.1597543805837631,0.7430288195610046,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577514648437,296.98785400390625,285.0511169433594,1.0,0.5345585346221924,0.3735880851745605,0.3735880851745605,1.0,1.0,-2.6273539066314697,0.6878253221511841,1.9395285844802856,0.0957571938633918,0.9936567544937134,0.9936567544937134,0.0,170.37530517578125,174.0,40683.55859375,0.0,1795.4764404296875,1.0,280.94073486328125,283.59918212890625,295.294921875,298.3190612792969,293.1499938964844,293.1499938964844,280.6499938964844,30639.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507806420326233,1.0,0.0,0.0,3.663582563400269,3.663605928421021,8.955818202593946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7015.80322265625,0.0,1508.077392578125,1683.569091796875,0.0,2032.20849609375,0.9044129252433776,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7331977486610413,0.2781885862350464,0.2548862397670746,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514922857284546,0.444189578294754,0.4248364269733429,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9593992829322816,0.6250206828117371,0.4389172494411468,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7817002534866333,0.3401498198509216,0.3268042206764221,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125367283821106,0.1597543805837631,0.7430288195610046,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577514648437,296.98785400390625,285.0511169433594,1.0,0.5345585346221924,0.3735880851745605,0.3735880851745605,1.0,1.0,-2.6273539066314697,0.6878253221511841,1.9395285844802856,0.0957571938633918,0.9936567544937134,0.9936567544937134,0.0,170.37530517578125,174.0,40683.55859375,0.0,1795.4764404296875,1.0,280.94073486328125,283.59918212890625,295.294921875,298.3190612792969,293.1499938964844,293.1499938964844,280.6499938964844,30639.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507806420326233,1.0,0.0,0.0,3.663582563400269,3.663605928421021,8.955818202593946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7015.80322265625,0.0,1508.077392578125,1683.569091796875,0.0,2032.20849609375,0.9044129252433776,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263782024383545,0.2748194634914398,0.2523981034755707,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435152173042297,0.4395872950553894,0.4210748672485351,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500930309295654,0.6200447082519531,0.436030238866806,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740760445594788,0.3367251753807068,0.3240923881530761,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.605219304561615,0.1571712642908096,0.7332239747047424,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.2422180175781,296.98272705078125,284.8623352050781,1.0,0.5342338681221008,0.374923974275589,0.374923974275589,1.0,1.0,-2.60134506225586,0.682184636592865,1.91916024684906,0.0960577875375747,0.8437358140945435,0.8437358140945435,0.0,174.73435974121094,162.0,41090.8515625,0.0,1776.800048828125,1.0,280.6569519042969,283.4056091308594,295.3450622558594,298.4958190917969,293.1499938964844,293.1499938964844,280.95001220703125,39533.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628470659255981,1.0,0.0,0.0,3.5685181617736816,3.568542003631592,8.497069075019681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6354.47607421875,0.0,1470.2369384765625,1683.569091796875,0.0,2137.590576171875,0.8890455961227417,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263782024383545,0.2748194634914398,0.2523981034755707,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435152173042297,0.4395872950553894,0.4210748672485351,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500930309295654,0.6200447082519531,0.436030238866806,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740760445594788,0.3367251753807068,0.3240923881530761,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.605219304561615,0.1571712642908096,0.7332239747047424,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.2422180175781,296.98272705078125,284.8623352050781,1.0,0.5342338681221008,0.374923974275589,0.374923974275589,1.0,1.0,-2.60134506225586,0.682184636592865,1.91916024684906,0.0960577875375747,0.8437358140945435,0.8437358140945435,0.0,174.73435974121094,162.0,41090.8515625,0.0,1776.800048828125,1.0,280.6569519042969,283.4056091308594,295.3450622558594,298.4958190917969,293.1499938964844,293.1499938964844,280.95001220703125,39533.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628470659255981,1.0,0.0,0.0,3.5685181617736816,3.568542003631592,8.497069075019681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6354.47607421875,0.0,1470.2369384765625,1683.569091796875,0.0,2137.590576171875,0.8890455961227417,1.0,0.0,3.0,1.0,0.0
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252442836761475,0.2722449600696563,0.2497562766075134,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424617052078247,0.4357560873031616,0.4171291589736938,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496585726737976,0.6163796782493591,0.4331131875514984,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730678915977478,0.3338284790515899,0.3210835754871368,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029671430587769,0.1548110097646713,0.7218015193939209,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288936495780945,0.3762598633766174,0.3762598633766174,1.0,1.0,-2.572580337524414,0.6755996942520142,1.8969805240631104,0.0958607792854309,0.9320697784423828,0.9320697784423828,0.0,172.33570861816406,150.0,39932.76953125,0.0,1724.7537841796875,1.0,280.941650390625,283.5503845214844,295.245361328125,298.2430725097656,293.1499938964844,293.1499938964844,280.6499938964844,33741.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521296143531799,1.0,0.0,0.0,3.659998178482056,3.6600217819213854,8.938301903071988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6938.916015625,0.0,1527.37890625,1683.569091796875,0.0,2043.9036865234373,0.9058231115341188,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252442836761475,0.2722449600696563,0.2497562766075134,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424617052078247,0.4357560873031616,0.4171291589736938,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496585726737976,0.6163796782493591,0.4331131875514984,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730678915977478,0.3338284790515899,0.3210835754871368,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029671430587769,0.1548110097646713,0.7218015193939209,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288936495780945,0.3762598633766174,0.3762598633766174,1.0,1.0,-2.572580337524414,0.6755996942520142,1.8969805240631104,0.0958607792854309,0.9320697784423828,0.9320697784423828,0.0,172.33570861816406,150.0,39932.76953125,0.0,1724.7537841796875,1.0,280.941650390625,283.5503845214844,295.245361328125,298.2430725097656,293.1499938964844,293.1499938964844,280.6499938964844,33741.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521296143531799,1.0,0.0,0.0,3.659998178482056,3.6600217819213854,8.938301903071988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6938.916015625,0.0,1527.37890625,1683.569091796875,0.0,2043.9036865234373,0.9058231115341188,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262789607048035,0.2707559466361999,0.2485062181949615,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8438082933425903,0.4336160719394684,0.4152195155620575,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9519038796424866,0.6141285300254822,0.4317317306995392,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7743924856185913,0.3322164118289947,0.3196219801902771,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6033634543418884,0.1535868346691131,0.7161716222763062,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.22149658203125,296.9788818359375,284.8353576660156,1.0,0.5252389311790466,0.3769278228282928,0.3769278228282928,1.0,1.0,-2.5586071014404297,0.6724181175231934,1.8861889839172363,0.0958521366119384,0.827409029006958,0.827409029006958,0.0,169.40548706054688,150.0,40497.90234375,0.0,1692.1202392578125,1.0,280.69757080078125,283.39385986328125,295.2923278808594,298.4379272460937,293.1499938964844,293.1499938964844,280.6499938964844,39009.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576408982276917,1.0,0.0,0.0,3.6013429164886475,3.6013669967651367,8.654106977701304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6707.4716796875,0.0,1501.924072265625,1683.569091796875,0.0,2091.912841796875,0.8936232924461365,1.0,0.0,3.0,1.0,0.0
17865960,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7274017333984375,0.2691131234169006,0.2469472140073776,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8453772664070129,0.4313030838966369,0.4129604399204254,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9543671011924744,0.6116124987602234,0.4299327731132507,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7759254574775696,0.3304604589939117,0.3178821504116058,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.603903591632843,0.1522771269083023,0.7098649740219116,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137451171875,296.9765319824219,284.8666687011719,1.0,0.520995557308197,0.3776336312294006,0.3776336312294006,1.0,1.0,-2.5421924591064453,0.6684722900390625,1.8737201690673828,0.0956023335456848,0.8049489259719849,0.8049489259719849,0.0,166.02822875976562,138.0,39848.96875,0.0,1654.4671630859375,1.0,280.6579895019531,283.4340515136719,295.27166748046875,298.3412475585937,293.1499938964844,293.1499938964844,280.95001220703125,42348.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593482136726379,1.0,0.0,0.0,3.424020290374756,3.4240434169769287,7.822867473805672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6259.86376953125,0.0,1340.546875,1683.569091796875,0.0,2106.8583984375,0.8604873418807983,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324652075767517,0.2668474912643432,0.2443849444389343,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517448306083679,0.4277245104312897,0.4090304374694824,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9632185697555542,0.6082150340080261,0.4270734190940857,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820969820022583,0.3277587890625,0.3148245811462402,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074426174163818,0.1501005440950393,0.6980478763580322,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115382671356201,0.3790452480316162,0.3790452480316162,1.0,1.0,-2.513078689575196,0.6618182063102722,1.8512604236602783,0.095368817448616,0.8919693231582642,0.8919693231582642,0.0,157.16465759277344,126.0,38768.5546875,0.0,1576.4271240234375,1.0,280.9404602050781,283.5722045898437,295.1794738769531,298.0916748046875,293.1499938964844,293.1499938964844,281.25,34155.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453407049179077,1.0,0.0,0.0,3.521341323852539,3.5213637351989746,8.273886464849056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6138.9912109375,0.0,1381.3682861328125,1683.569091796875,0.0,1985.279541015625,0.8750644326210022,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324652075767517,0.2668474912643432,0.2443849444389343,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517448306083679,0.4277245104312897,0.4090304374694824,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9632185697555542,0.6082150340080261,0.4270734190940857,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820969820022583,0.3277587890625,0.3148245811462402,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074426174163818,0.1501005440950393,0.6980478763580322,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115382671356201,0.3790452480316162,0.3790452480316162,1.0,1.0,-2.513078689575196,0.6618182063102722,1.8512604236602783,0.095368817448616,0.8919693231582642,0.8919693231582642,0.0,157.16465759277344,126.0,38768.5546875,0.0,1576.4271240234375,1.0,280.9404602050781,283.5722045898437,295.1794738769531,298.0916748046875,293.1499938964844,293.1499938964844,281.25,34155.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453407049179077,1.0,0.0,0.0,3.521341323852539,3.5213637351989746,8.273886464849056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6138.9912109375,0.0,1381.3682861328125,1683.569091796875,0.0,1985.279541015625,0.8750644326210022,1.0,0.0,3.0,1.0,0.0
17866140,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402791976928711,0.26492440700531,0.2422533333301544,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.861417293548584,0.4245209693908691,0.4055829346179962,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750686287879944,0.6052227020263672,0.4246861040592193,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913854718208313,0.3253734409809112,0.3121498227119446,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134065389633179,0.1481976807117462,0.6874814033508301,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013592839241028,0.3804568648338318,0.3804568648338318,1.0,1.0,-2.4875965118408203,0.6563429832458496,1.8312535285949707,0.0955458134412765,1.0,1.0,0.0,146.77325439453125,114.0,37853.6953125,0.0,1498.2803955078125,1.0,281.2419128417969,283.6802673339844,295.1561889648437,297.9810485839844,293.1499938964844,293.1499938964844,280.95001220703125,31098.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732573926448822,1.0,0.0,0.0,3.7157273292541504,3.715751171112061,9.21257367281214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6748.32763671875,0.0,1570.1943359375,1683.569091796875,0.0,1876.685302734375,0.9162854552268982,1.0,0.0,3.0,1.0,0.0
17866200,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402791976928711,0.26492440700531,0.2422533333301544,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.861417293548584,0.4245209693908691,0.4055829346179962,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750686287879944,0.6052227020263672,0.4246861040592193,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913854718208313,0.3253734409809112,0.3121498227119446,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134065389633179,0.1481976807117462,0.6874814033508301,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013592839241028,0.3804568648338318,0.3804568648338318,1.0,1.0,-2.4875965118408203,0.6563429832458496,1.8312535285949707,0.0955458134412765,1.0,1.0,0.0,146.77325439453125,114.0,37853.6953125,0.0,1498.2803955078125,1.0,281.2419128417969,283.6802673339844,295.1561889648437,297.9810485839844,293.1499938964844,293.1499938964844,280.95001220703125,31098.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732573926448822,1.0,0.0,0.0,3.7157273292541504,3.715751171112061,9.21257367281214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6748.32763671875,0.0,1570.1943359375,1683.569091796875,0.0,1876.685302734375,0.9162854552268982,1.0,0.0,3.0,1.0,0.0
17866260,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7477933168411255,0.2620952427387237,0.2397426515817642,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8709863424301147,0.4204650223255157,0.4018149673938751,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9853622913360596,0.6006285548210144,0.4217017590999603,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8004137277603149,0.3223003149032593,0.309226393699646,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6189355254173279,0.1460458934307098,0.676983118057251,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.9779968261719,284.8583984375,1.0,0.4913687109947204,0.38186115026474,0.38186115026474,1.0,1.0,-2.4603512287139893,0.6501706838607788,1.8101805448532104,0.0955312848091125,0.8640130758285522,0.8640130758285522,0.0,137.23101806640625,114.0,38389.16015625,0.0,1422.9129638671875,1.0,280.95977783203125,283.46466064453125,295.2246398925781,298.1833190917969,293.1499938964844,293.1499938964844,280.95001220703125,38648.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443454265594482,1.0,0.0,0.0,3.66118049621582,3.661205053329468,8.944077762862435e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6465.166015625,0.0,1565.520751953125,1683.569091796875,0.0,1976.7344970703125,0.9086187481880188,1.0,0.0,3.0,1.0,0.0
