time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866320,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7483996748924255,0.2618279457092285,0.2394716143608093,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8717817664146423,0.4200882315635681,0.401428610086441,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861635565757751,0.6002001166343689,0.4213757812976837,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8011540174484253,0.3220105767250061,0.3089240789413452,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6193639039993286,0.1458422988653183,0.6759472489356995,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8602294921875,1.0,0.4904589653015136,0.3819832503795624,0.3819832503795624,1.0,1.0,-2.45756196975708,0.6494879126548767,1.808074116706848,0.0954688712954521,0.8599290251731873,0.8599290251731873,0.0,136.42544555664062,102.0,38320.8828125,0.0,1416.001220703125,1.0,280.9573974609375,283.4676818847656,295.2196655273437,298.17120361328125,293.1499938964844,293.1499938964844,281.25,39001.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744662880897522,1.0,0.0,0.0,3.645768642425537,3.645793199539185,8.868935879036144e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6119.28857421875,0.0,1550.8995361328125,1683.569091796875,0.0,1979.45849609375,0.9057411551475524,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7585829496383667,0.2594036757946014,0.2366551011800766,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846120238304138,0.4163155555725097,0.3972011804580688,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979366064071656,0.5963473916053772,0.4180788993835449,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127284049987793,0.3191086947917938,0.3055783212184906,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263471245765686,0.1436495333909988,0.6637417078018188,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789046347141266,0.3835096657276153,0.3835096657276153,1.0,1.0,-2.426433563232422,0.6422078013420105,1.7842257022857666,0.095004603266716,0.9554885625839232,0.9554885625839232,0.0,125.55931854248048,90.0,37112.31640625,0.0,1332.0843505859375,1.0,281.2430419921875,283.62255859375,295.11968994140625,297.9188537597656,293.1499938964844,293.1499938964844,280.95001220703125,33563.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330237030982971,1.0,0.0,0.0,3.730723857879639,3.730748414993286,9.287086868425832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6682.63134765625,0.0,1606.2137451171875,1683.569091796875,0.0,1880.4727783203125,0.9214990139007568,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7585829496383667,0.2594036757946014,0.2366551011800766,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846120238304138,0.4163155555725097,0.3972011804580688,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979366064071656,0.5963473916053772,0.4180788993835449,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127284049987793,0.3191086947917938,0.3055783212184906,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263471245765686,0.1436495333909988,0.6637417078018188,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789046347141266,0.3835096657276153,0.3835096657276153,1.0,1.0,-2.426433563232422,0.6422078013420105,1.7842257022857666,0.095004603266716,0.9554885625839232,0.9554885625839232,0.0,125.55931854248048,90.0,37112.31640625,0.0,1332.0843505859375,1.0,281.2430419921875,283.62255859375,295.11968994140625,297.9188537597656,293.1499938964844,293.1499938964844,280.95001220703125,33563.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330237030982971,1.0,0.0,0.0,3.730723857879639,3.730748414993286,9.287086868425832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6682.63134765625,0.0,1606.2137451171875,1683.569091796875,0.0,1880.4727783203125,0.9214990139007568,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7635384202003479,0.2579812705516815,0.2354157418012619,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8907246589660645,0.4142072200775146,0.3952651023864746,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.5943395495414734,0.4113389253616333,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8179264068603516,0.3174861967563629,0.3040506839752197,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6295886039733887,0.1424925625324249,0.6581280827522278,284.8400573730469,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.8293151855469,1.0,0.4727760851383209,0.3842728734016418,0.3842728734016418,1.0,1.0,-2.405993223190308,0.6368382573127747,1.7691549062728882,0.0943768993020057,0.8447490334510803,0.8447490334510803,0.0,120.67228698730467,90.0,37667.7265625,0.0,1287.234130859375,1.0,280.9959411621094,283.4521484375,295.1731872558594,298.1186828613281,293.1499938964844,293.1499938964844,280.95001220703125,38496.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387009263038635,1.0,0.0,0.0,3.682752847671509,3.682777643203736,9.049788900483692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6456.69775390625,0.0,1588.75927734375,1683.569091796875,0.0,1928.52294921875,0.9114769101142884,1.0,0.0,3.0,1.0,0.0
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7677313685417175,0.2563284635543823,0.233847364783287,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8960275650024414,0.4118539690971374,0.3929660618305206,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.592978298664093,0.4019375443458557,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8223311305046082,0.3156557083129883,0.3022347092628479,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6322742700576782,0.1412245333194732,0.6518906354904175,284.8406677246094,284.95001220703125,297.6418762207031,292.1383056640625,297.1522216796875,296.9752197265625,284.8453063964844,1.0,0.4662239849567413,0.3851193189620971,0.3851193189620971,1.0,1.0,-2.380363702774048,0.6298388838768005,1.7505249977111816,0.0930691361427307,0.8046704530715942,0.8046704530715942,0.0,116.12491607666016,78.0,36898.484375,0.0,1238.4207763671875,1.0,280.9573669433594,283.4833679199219,295.1548156738281,298.0208740234375,293.1499938964844,293.1499938964844,281.25,43328.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404441833496094,1.0,0.0,0.0,3.4821815490722656,3.4822051525115967,8.090886467471137e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6016.12744140625,0.0,1406.66650390625,1683.569091796875,0.0,1943.3668212890625,0.8735380172729492,1.0,0.0,3.0,1.0,0.0
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792013883590698,0.2540382742881775,0.2312440276145935,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102274775505066,0.4081979095935821,0.3889408409595489,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943860411643982,0.3803934156894684,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337564468383789,0.3127906024456024,0.2990112006664276,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.639782190322876,0.1391505450010299,0.6404138207435608,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523825049400329,0.3868122696876526,0.3868122696876526,1.0,1.0,-2.3288588523864746,0.6157060861587524,1.7131527662277222,0.0902604311704635,0.8869195580482483,0.8869195580482483,0.0,106.28160858154295,66.0,35500.87109375,0.0,1140.3370361328125,1.0,281.24078369140625,283.63458251953125,295.0551452636719,297.7462158203125,293.1499938964844,293.1499938964844,281.54998779296875,34914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238038778305054,1.0,0.0,0.0,3.545178174972534,3.545200824737549,8.386281251659966e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5885.67529296875,0.0,1411.7564697265625,1683.569091796875,0.0,1803.431884765625,0.8808808922767639,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792013883590698,0.2540382742881775,0.2312440276145935,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102274775505066,0.4081979095935821,0.3889408409595489,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943860411643982,0.3803934156894684,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337564468383789,0.3127906024456024,0.2990112006664276,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.639782190322876,0.1391505450010299,0.6404138207435608,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523825049400329,0.3868122696876526,0.3868122696876526,1.0,1.0,-2.3288588523864746,0.6157060861587524,1.7131527662277222,0.0902604311704635,0.8869195580482483,0.8869195580482483,0.0,106.28160858154295,66.0,35500.87109375,0.0,1140.3370361328125,1.0,281.24078369140625,283.63458251953125,295.0551452636719,297.7462158203125,293.1499938964844,293.1499938964844,281.54998779296875,34914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238038778305054,1.0,0.0,0.0,3.545178174972534,3.545200824737549,8.386281251659966e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5885.67529296875,0.0,1411.7564697265625,1683.569091796875,0.0,1803.431884765625,0.8808808922767639,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.794762134552002,0.0,0.2291224002838134,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307351112365724,0.0,0.3854478597640991,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557543456554413,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490612506866455,0.0,0.2962073087692261,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6506044268608093,0.0,0.6305697560310364,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885051906108856,0.3885051906108856,1.0,1.0,-2.2773237228393555,0.601464569568634,1.6758592128753662,0.087321400642395,0.0,0.0,0.0,95.84735870361328,60.0,34244.296875,0.0,1043.7825927734375,0.0,281.54229736328125,283.74468994140625,295.0294494628906,297.6094970703125,293.1499938964844,293.1499938964844,278.1499938964844,31247.833984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72440242767334,3.724426507949829,9.255641089112032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1581.2498779296875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.794762134552002,0.0,0.2291224002838134,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307351112365724,0.0,0.3854478597640991,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557543456554413,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490612506866455,0.0,0.2962073087692261,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6506044268608093,0.0,0.6305697560310364,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885051906108856,0.3885051906108856,1.0,1.0,-2.2773237228393555,0.601464569568634,1.6758592128753662,0.087321400642395,0.0,0.0,0.0,95.84735870361328,60.0,34244.296875,0.0,1043.7825927734375,0.0,281.54229736328125,283.74468994140625,295.0294494628906,297.6094970703125,293.1499938964844,293.1499938964844,278.1499938964844,31247.833984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72440242767334,3.724426507949829,9.255641089112032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1581.2498779296875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,0.0016053991857916,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.4147610068321228,0.0,0.0016905877273529,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.4147610068321228,0.0,0.0012486730702221,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.665771484375,0.4053207337856293,0.0,0.0016905748052522,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,0.0080191362649202,292.52423095703125,294.1499938964844,297.5238952636719,292.0899963378906,294.8406982421875,296.2404479980469,284.40118408203125,0.0,0.0,0.3008102476596832,0.3008102476596832,1.0,1.0,-0.0034831194207072,0.0016825045458972,0.0018006149912253,-0.0151751628145575,0.0,0.0,0.0,-0.0211187880486249,60.0,1602.2935791015625,0.0,-1.9950364730902947e-05,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,-1.629814505577087e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3906633514833202e-15,-1.3909608718060433e-15,-5.8537475726071535e-21,-7.736124701994766e-14,-7.736107083709463e-14,-1.7768041182913344e-19,0.0,0.0,-0.0,0.0,0.0,4.903457697752746e-27,2.407189084240254e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,0.0008925813017413,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56787109375,0.0,0.0,0.0014500505058094,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171264648437,0.0,0.0,0.0015471803490072,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.595947265625,0.0,0.0,0.0011340692872181,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,0.0026439849752932,292.3431701660156,294.1499938964844,297.5031433105469,292.0857849121094,295.0631408691406,296.3686828613281,283.8666687011719,0.0,0.0,0.2331031113862991,0.2331031113862991,1.0,1.0,-0.0092030838131904,0.0017881990643218,0.0074148848652839,-0.0252310279756784,0.0,0.0,0.0,-0.0522982031106948,60.0,844.0049438476562,0.0,-5.7729089348868e-06,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.851088021677178e-30,-8.177111853246557e-30,-9.8949198586664e-33,-2.765160356212437e-18,-2.763052700011652e-18,-2.107692349547236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,9.646319813327864e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0001008747058222,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,7.384613854810596e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437316894531,0.0,0.0,0.0001013119690469,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236572265625,0.0,0.0,0.0004843596252612,292.2494812011719,294.1499938964844,297.45367431640625,292.083740234375,295.1565856933594,296.7552185058594,283.5500793457031,0.0,0.0,0.0777010396122932,0.0777010396122932,1.0,1.0,-0.0010286441538482,3.133289283141494e-05,0.0009973112028092,-0.0265019945800304,0.0,0.0,0.0,-0.0099457986652851,60.0,171.54592895507812,0.0,-7.2088610636456e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5596872297474508e-39,1.849527600213004e-39,1.0558910045549286e-39,-2.06753874886986e-21,-9.82088660531426e-22,-1.0854499873642376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,9.646319813327864e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0001008747058222,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,7.384613854810596e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437316894531,0.0,0.0,0.0001013119690469,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236572265625,0.0,0.0,0.0004843596252612,292.2494812011719,294.1499938964844,297.45367431640625,292.083740234375,295.1565856933594,296.7552185058594,283.5500793457031,0.0,0.0,0.0777010396122932,0.0777010396122932,1.0,1.0,-0.0010286441538482,3.133289283141494e-05,0.0009973112028092,-0.0265019945800304,0.0,0.0,0.0,-0.0099457986652851,60.0,171.54592895507812,0.0,-7.2088610636456e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5596872297474508e-39,1.849527600213004e-39,1.0558910045549286e-39,-2.06753874886986e-21,-9.82088660531426e-22,-1.0854499873642376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,9.777180093806236e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,0.000102969679574,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,7.606287545058876e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0001029628401738,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,0.0004883459187112,292.22686767578125,294.1499938964844,297.42803955078125,292.0865173339844,295.1776428222656,296.8957824707031,283.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041785813868,1.99129193134695e-08,0.001041765906848,-0.0271576941013336,0.0,0.0,0.0,-0.0101330075412988,60.0,81.77589416503906,0.0,-7.39952241701758e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.470142101196167e-43,-5.4370380415802894e-43,-2.928713790438868e-43,-1.9927364587254555e-21,-9.970490983654676e-22,-9.956873603599879e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,9.79643446044065e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851989746094,0.0,0.0,0.0001031624997267,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,7.619602547492832e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208740234375,0.0,0.0,0.0001031618157867,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,0.0004893430741503,292.2038879394531,294.1499938964844,297.40185546875,292.0917358398437,295.1983947753906,297.0050354003906,283.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438265744596,1.0996497934456784e-08,0.0010438156314194,-0.0278360173106193,0.0,0.0,0.0,-0.0102605605497956,60.0,46.22111511230469,0.0,-7.428778303619765e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.993711061663977e-21,-9.968540162190501e-22,-9.96857146419122e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,9.84327562036924e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617004394531,0.0,0.0,0.0001036557805491,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,7.656037632841617e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,0.0001036550893331,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0004916829057037,292.1570739746094,294.1499938964844,297.347900390625,292.1089172363281,295.2387084960937,297.14752197265625,283.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572627300893146e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,26.306781768798828,0.0,-7.499983212255756e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968545210900296e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,9.84327562036924e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617004394531,0.0,0.0,0.0001036557805491,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,7.656037632841617e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,0.0001036550893331,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0004916829057037,292.1570739746094,294.1499938964844,297.347900390625,292.1089172363281,295.2387084960937,297.14752197265625,283.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572627300893146e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,26.306781768798828,0.0,-7.499983212255756e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968545210900296e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,9.897193376673386e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,0.0001042235380737,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,7.697971886955202e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001042228541336,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,0.0004943762323819,292.1091003417969,294.1499938964844,297.29205322265625,292.1344299316406,295.27740478515625,297.21551513671875,283.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,22.661352157592773,0.0,-7.58236566866799e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968544201158336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,9.897193376673386e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,0.0001042235380737,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,7.697971886955202e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001042228541336,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,0.0004943762323819,292.1091003417969,294.1499938964844,297.29205322265625,292.1344299316406,295.27740478515625,297.21551513671875,283.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,22.661352157592773,0.0,-7.58236566866799e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968544201158336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.477294921875,0.0,0.0,9.958168811863288e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,0.0001048656413331,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,7.745396578684449e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,0.0001048649573931,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.0004974221810698,292.06005859375,294.1499938964844,297.2345275878906,292.16748046875,295.3145751953125,297.2347717285156,283.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004079590928086e-08,0.0010610448662191,-0.0331090167164802,0.0,0.0,0.0,-0.0112594813108444,60.0,21.424436569213867,0.0,-7.676077018459182e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968544201158336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.477294921875,0.0,0.0,9.958168811863288e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,0.0001048656413331,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,7.745396578684449e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,0.0001048649573931,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.0004974221810698,292.06005859375,294.1499938964844,297.2345275878906,292.16748046875,295.3145751953125,297.2347717285156,283.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004079590928086e-08,0.0010610448662191,-0.0331090167164802,0.0,0.0,0.0,-0.0112594813108444,60.0,21.424436569213867,0.0,-7.676077018459182e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968544201158336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0001002604258246,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.0001055803732015,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.798185833962634e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,0.0001055796892615,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.0005008126609027,292.0099182128906,294.1499938964844,297.175537109375,292.2071838378906,295.3502197265625,297.2203674316406,283.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849736468785068e-08,0.0010682754218578,-0.0353212021291255,0.0,0.0,0.0,-0.0116787068545818,60.0,20.71493530273437,0.0,-7.78106610255236e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0001002604258246,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.0001055803732015,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.798185833962634e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,0.0001055796892615,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.0005008126609027,292.0099182128906,294.1499938964844,297.175537109375,292.2071838378906,295.3502197265625,297.2203674316406,283.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849736468785068e-08,0.0010682754218578,-0.0353212021291255,0.0,0.0,0.0,-0.0116787068545818,60.0,20.71493530273437,0.0,-7.78106610255236e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,0.0001006247402983,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001059640053426,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,7.82652132329531e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,0.0001059633359545,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0005026325234211,291.9844055175781,294.1499938964844,297.1455993652344,292.2292785644531,295.3674011230469,297.20367431640625,283.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721707949414,1.4303654261027532e-08,0.0010721565922722,-0.0365084148943424,0.0,0.0,0.0,-0.0119037311524152,60.0,20.440502166748047,0.0,-7.837714122160835e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,0.0001010048799798,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001063643067027,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,7.856087177060544e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,0.0001063636300386,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.0005045313737355,291.9586181640625,294.1499938964844,297.1153564453125,292.2527160644531,295.3841857910156,297.1828308105469,283.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762210004031,1.4777285173295242e-08,0.0010762062156572,-0.0377470217645168,0.0,0.0,0.0,-0.0121385287493467,60.0,20.198150634765625,0.0,-7.897040887883122e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.0001018076873151,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,0.0001072097002179,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,7.918527262518182e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001072090308298,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,0.0005085416487418,291.9062194824219,294.1499938964844,297.05419921875,292.3033142089844,295.4166259765625,297.1324157714844,283.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777560591345722e-08,0.0010847586672753,-0.0403623096644878,0.0,0.0,0.0,-0.0126344049349427,60.0,19.791603088378903,0.0,-8.023069142382155e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.0001018076873151,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,0.0001072097002179,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,7.918527262518182e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001072090308298,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,0.0005085416487418,291.9062194824219,294.1499938964844,297.05419921875,292.3033142089844,295.4166259765625,297.1324157714844,283.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777560591345722e-08,0.0010847586672753,-0.0403623096644878,0.0,0.0,0.0,-0.0126344049349427,60.0,19.791603088378903,0.0,-8.023069142382155e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,0.000102658617834,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,0.0001081057635019,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,7.984709372976795e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,0.0001081050941138,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.00051279226318,291.8528137207031,294.1499938964844,296.9922790527344,292.358154296875,295.44757080078125,297.0738830566406,283.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.47496223449707,0.0,-8.15773972817624e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,0.000102658617834,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,0.0001081057635019,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,7.984709372976795e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,0.0001081050941138,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.00051279226318,291.8528137207031,294.1499938964844,296.9922790527344,292.358154296875,295.44757080078125,297.0738830566406,283.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.47496223449707,0.0,-8.15773972817624e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.0001035416789818,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001090356599888,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,8.053391502471641e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,0.0001090349978767,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0005172033561393,291.79833984375,294.1499938964844,296.9298095703125,292.4164733886719,295.4769592285156,297.0105895996094,283.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793808834804622e-08,0.0011032314505428,-0.0460083074867725,0.0,0.0,0.0,-0.0137054622173309,60.0,19.235092163085938,0.0,-8.298681564156143e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.0001035416789818,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001090356599888,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,8.053391502471641e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,0.0001090349978767,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0005172033561393,291.79833984375,294.1499938964844,296.9298095703125,292.4164733886719,295.4769592285156,297.0105895996094,283.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793808834804622e-08,0.0011032314505428,-0.0460083074867725,0.0,0.0,0.0,-0.0137054622173309,60.0,19.235092163085938,0.0,-8.298681564156143e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0001044358141371,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0001099772198358,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,8.122934377752244e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,0.0001099765577237,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,0.0005216698045842,291.7427978515625,294.1499938964844,296.8670959472656,292.4775390625,295.5047302246094,296.9447937011719,283.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052189159651792e-08,0.0011127570178359,-0.0489180795848369,0.0,0.0,0.0,-0.0142577653750777,60.0,19.060977935791016,0.0,-8.442621179938214e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0001044358141371,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0001099772198358,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,8.122934377752244e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,0.0001099765577237,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,0.0005216698045842,291.7427978515625,294.1499938964844,296.8670959472656,292.4775390625,295.5047302246094,296.9447937011719,283.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052189159651792e-08,0.0011127570178359,-0.0489180795848369,0.0,0.0,0.0,-0.0142577653750777,60.0,19.060977935791016,0.0,-8.442621179938214e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,0.0001048786216415,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0001104435141314,299.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,8.15737439552322e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,0.0001104428520193,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,0.0005238817539066,291.714599609375,294.1499938964844,296.8356628417969,292.5088806152344,295.5179748535156,296.9114990234375,284.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174941901117,1.9603934475753704e-08,0.0011174745159223,-0.050358660519123,0.0,0.0,0.0,-0.0145312873646616,60.0,18.995248794555664,0.0,-8.514362548339707e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,0.0001053154992405,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0001109035656554,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,8.191353117581457e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,0.0001109029035433,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0005260640755295,291.68621826171875,294.1499938964844,296.8042907714844,292.5406188964844,295.5308532714844,296.8780822753906,284.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122149056755,2.0148295476474232e-08,0.0011221289169043,-0.0517796650528907,0.0,0.0,0.0,-0.0148011483252048,60.0,18.93909454345703,0.0,-8.585441690911466e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,0.0001061501607182,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001117824940592,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,8.256270666606724e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001117818392231,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0005302334320731,291.6287841796875,294.1499938964844,296.7416381835937,292.60504150390625,295.5555419921875,296.8114013671875,284.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188309773378933e-08,0.0011310209520161,-0.0544936545193195,0.0,0.0,0.0,-0.0153167229145765,60.0,18.85365867614746,0.0,-8.722059163801532e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
