time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868480,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,0.0001061501607182,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001117824940592,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,8.256270666606724e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001117818392231,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0005302334320731,291.6287841796875,294.1499938964844,296.7416381835937,292.60504150390625,295.5555419921875,296.8114013671875,284.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188309773378933e-08,0.0011310209520161,-0.0544936545193195,0.0,0.0,0.0,-0.0153167229145765,60.0,18.85365867614746,0.0,-8.722059163801532e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001069074132828,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0001125799099099,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,8.315167360706255e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001125792623497,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.0005340161151252,291.5704650878906,294.1499938964844,296.6794128417969,292.6700744628906,295.5786437988281,296.74530029296875,284.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.213188032840209e-08,0.0011390885338187,-0.0569549463689327,0.0,0.0,0.0,-0.0157844871282577,60.0,18.797775268554688,0.0,-8.846939891782314e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001069074132828,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0001125799099099,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,8.315167360706255e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001125792623497,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.0005340161151252,291.5704650878906,294.1499938964844,296.6794128417969,292.6700744628906,295.5786437988281,296.74530029296875,284.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.213188032840209e-08,0.0011390885338187,-0.0569549463689327,0.0,0.0,0.0,-0.0157844871282577,60.0,18.797775268554688,0.0,-8.846939891782314e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001075880936696,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001132966863224,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,8.368107228307053e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001132960460381,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0005374163156375,291.51141357421875,294.1499938964844,296.6177978515625,292.735107421875,295.6001892089844,296.6801452636719,284.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463628616183,2.2980033875796835e-08,0.0011463399277999,-0.0591664798557758,0.0,0.0,0.0,-0.0162049476057291,60.0,18.762596130371094,0.0,-8.959948161191279e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001075880936696,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001132966863224,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,8.368107228307053e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001132960460381,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0005374163156375,291.51141357421875,294.1499938964844,296.6177978515625,292.735107421875,295.6001892089844,296.6801452636719,284.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463628616183,2.2980033875796835e-08,0.0011463399277999,-0.0591664798557758,0.0,0.0,0.0,-0.0162049476057291,60.0,18.762596130371094,0.0,-8.959948161191279e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001081681184587,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001139074738603,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,8.413219620706514e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.000113906833576,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0005403137765824,291.4516296386719,294.1499938964844,296.5570373535156,292.79949951171875,295.62017822265625,296.6161804199219,284.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525435838848,2.3702771301259418e-08,0.0011525198351591,-0.0610503293573856,0.0,0.0,0.0,-0.0165632404386997,60.0,18.74386978149414,0.0,-9.056810768015566e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001081681184587,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001139074738603,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,8.413219620706514e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.000113906833576,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0005403137765824,291.4516296386719,294.1499938964844,296.5570373535156,292.79949951171875,295.62017822265625,296.6161804199219,284.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525435838848,2.3702771301259418e-08,0.0011525198351591,-0.0610503293573856,0.0,0.0,0.0,-0.0165632404386997,60.0,18.74386978149414,0.0,-9.056810768015566e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001083341412595,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001140822932939,299.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,8.426131535088643e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001140816602855,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0005411431193351,291.4215393066406,294.1499938964844,296.5270690917969,292.8312683105469,295.62957763671875,296.5848388671875,284.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543128639459,2.390963338427809e-08,0.0011542888823896,-0.0615894049406051,0.0,0.0,0.0,-0.0166657920926809,60.0,18.73350524902344,0.0,-9.08463064774878e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0001084182513295,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001141708562499,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,8.432672620983794e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001141702305176,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0005415633204393,291.391357421875,294.1499938964844,296.49737548828125,292.8626708984375,295.6385803222656,296.553955078125,284.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552094947546,2.4014420674234322e-08,0.0011551855131983,-0.0618624575436115,0.0,0.0,0.0,-0.0167177412658929,60.0,18.71847915649414,0.0,-9.098739184310037e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001083400129573,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.000114088448754,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,8.426585554843768e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001140878302976,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0005411726306192,291.3307800292969,294.1499938964844,296.4390563964844,292.9239807128906,295.65545654296875,296.4937744140625,284.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.3916877367469173e-08,0.0011543525615707,-0.0616082809865474,0.0,0.0,0.0,-0.0166693907231092,60.0,18.67032814025879,0.0,-9.085605512382244e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001083400129573,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.000114088448754,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,8.426585554843768e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001140878302976,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0005411726306192,291.3307800292969,294.1499938964844,296.4390563964844,292.9239807128906,295.65545654296875,296.4937744140625,284.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.3916877367469173e-08,0.0011543525615707,-0.0616082809865474,0.0,0.0,0.0,-0.0166693907231092,60.0,18.67032814025879,0.0,-9.085605512382244e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.000107980609755,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001137099607149,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,8.398629142902792e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0001137093495344,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0005393775063566,291.2701416015625,294.1499938964844,296.3822326660156,292.9829406738281,295.6708068847656,296.43585205078125,284.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505469447001,2.3468961884987042e-08,0.0011505235452204,-0.0604409575462341,0.0,0.0,0.0,-0.0164473447948694,60.0,18.59297752380371,0.0,-9.025418279406949e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.000107980609755,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001137099607149,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,8.398629142902792e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0001137093495344,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0005393775063566,291.2701416015625,294.1499938964844,296.3822326660156,292.9829406738281,295.6708068847656,296.43585205078125,284.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505469447001,2.3468961884987042e-08,0.0011505235452204,-0.0604409575462341,0.0,0.0,0.0,-0.0164473447948694,60.0,18.59297752380371,0.0,-9.025418279406949e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.000107561587356,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0001132686884375,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,8.366036490770057e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.000113268091809,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0005372845334932,291.20953369140625,294.1499938964844,296.32720947265625,293.0390014648437,295.6846618652344,296.3800964355469,284.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.50089454650879,0.0,-8.955500874208155e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.000107561587356,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0001132686884375,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,8.366036490770057e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.000113268091809,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0005372845334932,291.20953369140625,294.1499938964844,296.32720947265625,293.0390014648437,295.6846618652344,296.3800964355469,284.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.50089454650879,0.0,-8.955500874208155e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001070431317202,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0001127227078541,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,8.325709495693445e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,0.0001127221257775,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0005346948746591,291.1490783691406,294.1499938964844,296.2742004394531,293.0915832519531,295.6971435546875,296.3264465332031,284.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573950968682765,0.0,0.0,0.0,-0.0158681776374578,60.0,18.401123046875,0.0,-8.86937030486479e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001070431317202,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0001127227078541,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,8.325709495693445e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,0.0001127221257775,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0005346948746591,291.1490783691406,294.1499938964844,296.2742004394531,293.0915832519531,295.6971435546875,296.3264465332031,284.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573950968682765,0.0,0.0,0.0,-0.0158681776374578,60.0,18.401123046875,0.0,-8.86937030486479e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0001067525299731,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.0001124166810768,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,8.303105278173462e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0001124160990002,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0005332433502189,291.1189270019531,294.1499938964844,296.24853515625,293.1164245605469,295.7028503417969,296.3005065917969,284.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938511451935483e-08,0.0011374392779543,-0.0564506240189075,0.0,0.0,0.0,-0.0156886484473943,60.0,18.34752655029297,0.0,-8.821275088166659e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001064462339854,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001120941233239,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,8.27928088256158e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0001120935485232,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0005317133618518,291.0888366699219,294.1499938964844,296.22344970703125,293.14019775390625,295.70819091796875,296.2751159667969,284.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341974604874,2.1556809670642e-08,0.0011341759236529,-0.05545499548316,0.0,0.0,0.0,-0.0154994241893291,60.0,18.29158592224121,0.0,-8.770723525231008e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001058020570781,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0001114157494157,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,8.229175728047267e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,0.000111415189167,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0005284957587718,291.02886962890625,294.1499938964844,296.1751403808594,293.1843566894531,295.7179870605469,296.22625732421875,284.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273334966972,2.0754061580419148e-08,0.0011273126583546,-0.0533605888485908,0.0,0.0,0.0,-0.0151014719158411,60.0,18.17361259460449,0.0,-8.664883921483124e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001058020570781,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0001114157494157,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,8.229175728047267e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,0.000111415189167,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0005284957587718,291.02886962890625,294.1499938964844,296.1751403808594,293.1843566894531,295.7179870605469,296.22625732421875,284.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273334966972,2.0754061580419148e-08,0.0011273126583546,-0.0533605888485908,0.0,0.0,0.0,-0.0151014719158411,60.0,18.17361259460449,0.0,-8.664883921483124e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0001051384024322,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.000110716871859,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,8.177555719157681e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001107163188862,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0005251808324828,290.9693298339844,294.1499938964844,296.1295166015625,293.2235717773437,295.7264099121094,296.18017578125,284.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202617315575,1.992705556119745e-08,0.0011202418245375,-0.0512021705508232,0.0,0.0,0.0,-0.014691493473947,60.0,18.048803329467773,0.0,-8.55651762776688e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0001051384024322,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.000110716871859,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,8.177555719157681e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001107163188862,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0005251808324828,290.9693298339844,294.1499938964844,296.1295166015625,293.2235717773437,295.7264099121094,296.18017578125,284.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202617315575,1.992705556119745e-08,0.0011202418245375,-0.0512021705508232,0.0,0.0,0.0,-0.014691493473947,60.0,18.048803329467773,0.0,-8.55651762776688e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001044836826622,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0001100273948395,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,8.12663056422025e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001100268564186,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0005219104932621,290.91021728515625,294.1499938964844,296.0868530273437,293.2573547363281,295.7336730957031,296.1368713378906,284.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132851941511,1.911118197028827e-08,0.0011132661020383,-0.049072116613388,0.0,0.0,0.0,-0.0142870340496301,60.0,17.919755935668945,0.0,-8.450276567373295e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001044836826622,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0001100273948395,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,8.12663056422025e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001100268564186,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0005219104932621,290.91021728515625,294.1499938964844,296.0868530273437,293.2573547363281,295.7336730957031,296.1368713378906,284.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132851941511,1.911118197028827e-08,0.0011132661020383,-0.049072116613388,0.0,0.0,0.0,-0.0142870340496301,60.0,17.919755935668945,0.0,-8.450276567373295e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001038528789649,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001093631144613,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,8.077565871644765e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001093625833163,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0005187596543692,290.8514404296875,294.1499938964844,296.0473327636719,293.2851867675781,295.7400207519531,296.0960998535156,284.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325126305285263e-08,0.0011065447470173,-0.0470192953944206,0.0,0.0,0.0,-0.0138973528519272,60.0,17.787967681884766,0.0,-8.348545321723577e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001038528789649,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001093631144613,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,8.077565871644765e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001093625833163,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0005187596543692,290.8514404296875,294.1499938964844,296.0473327636719,293.2851867675781,295.7400207519531,296.0960998535156,284.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325126305285263e-08,0.0011065447470173,-0.0470192953944206,0.0,0.0,0.0,-0.0138973528519272,60.0,17.787967681884766,0.0,-8.348545321723577e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0001035533932736,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0001090477235266,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,8.054271165747195e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001090471996576,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0005172637174837,290.8222351074219,294.1499938964844,296.02880859375,293.2967529296875,295.74285888671875,296.0768127441406,284.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951929720538832e-08,0.0011033543851226,-0.0460444651544094,0.0,0.0,0.0,-0.0137123465538024,60.0,17.721174240112305,0.0,-8.300462184251955e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0001032677173498,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0001087468845071,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,8.032051118789241e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0001087463679141,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0005158367566764,290.7931213378906,294.1499938964844,296.0111694335937,293.306640625,295.7454528808594,296.05828857421875,284.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003281688317,1.7595946033566182e-08,0.0011003105901181,-0.0451144762337207,0.0,0.0,0.0,-0.0135358711704611,60.0,17.65397071838379,0.0,-8.254725258893816e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0001027449470711,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,0.0001081963637261,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,7.991388702066615e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001081958544091,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0005132255610078,290.73516845703125,294.1499938964844,295.9786682128906,293.3212280273437,295.7501220703125,296.02362060546875,284.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.69445151243508e-08,0.0010947404662147,-0.0434123538434505,0.0,0.0,0.0,-0.0132129304111003,60.0,17.518653869628906,0.0,-8.171356569164345e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0001027449470711,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,0.0001081963637261,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,7.991388702066615e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001081958544091,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0005132255610078,290.73516845703125,294.1499938964844,295.9786682128906,293.3212280273437,295.7501220703125,296.02362060546875,284.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.69445151243508e-08,0.0010947404662147,-0.0434123538434505,0.0,0.0,0.0,-0.0132129304111003,60.0,17.518653869628906,0.0,-8.171356569164345e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001022871147142,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001077142296708,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,7.955777255119756e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,0.0001077137276297,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0005109386984258,290.6775817871094,294.1499938964844,295.95001220703125,293.3283996582031,295.7541198730469,295.99200439453125,284.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898783802986,1.6374002598240622e-08,0.0010898619657382,-0.0419213622808456,0.0,0.0,0.0,-0.0129301026463508,60.0,17.38270378112793,0.0,-8.098690784663631e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001022871147142,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001077142296708,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,7.955777255119756e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,0.0001077137276297,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0005109386984258,290.6775817871094,294.1499938964844,295.95001220703125,293.3283996582031,295.7541198730469,295.99200439453125,284.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898783802986,1.6374002598240622e-08,0.0010898619657382,-0.0419213622808456,0.0,0.0,0.0,-0.0129301026463508,60.0,17.38270378112793,0.0,-8.098690784663631e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0001018767870846,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.000107282117824,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,7.92386126704514e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001072816230589,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0005088891484774,290.620361328125,294.1499938964844,295.9237365722656,293.33184814453125,295.75750732421875,295.9633483886719,284.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.24793243408203,0.0,-8.033840259713544e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0001018767870846,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.000107282117824,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,7.92386126704514e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001072816230589,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0005088891484774,290.620361328125,294.1499938964844,295.9237365722656,293.33184814453125,295.75750732421875,295.9633483886719,284.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.24793243408203,0.0,-8.033840259713544e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001014865702018,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0001068711862899,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,7.893508882261813e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51318359375,0.0,0.0,0.0001068706988007,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,0.0005069400649517,290.56353759765625,294.1499938964844,295.898193359375,293.3355712890625,295.76025390625,295.936767578125,284.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813480475917,1.5376443229797587e-08,0.0010813326807692,-0.039313655346632,0.0,0.0,0.0,-0.0124355740845203,60.0,17.118450164794922,0.0,-7.972410998036139e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001014865702018,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0001068711862899,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,7.893508882261813e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51318359375,0.0,0.0,0.0001068706988007,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,0.0005069400649517,290.56353759765625,294.1499938964844,295.898193359375,293.3355712890625,295.76025390625,295.936767578125,284.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813480475917,1.5376443229797587e-08,0.0010813326807692,-0.039313655346632,0.0,0.0,0.0,-0.0124355740845203,60.0,17.118450164794922,0.0,-7.972410998036139e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,0.0001012978536891,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0001066724435077,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,7.878830365370959e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0001066719632945,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0005059973918832,290.5352783203125,294.1499938964844,295.8857116699219,293.3375244140625,295.7614440917969,295.9239196777344,284.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793370893225,1.5141278453256746e-08,0.0010793219553306,-0.0386987961828708,0.0,0.0,0.0,-0.0123189929872751,60.0,17.05561065673828,0.0,-7.942785629211357e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0001011152198771,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.00010648011812,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4694519042969,0.0,0.0,7.864624058129266e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,0.0001064796379068,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262145996094,0.0,0.0,0.0005050851614214,290.507080078125,294.1499938964844,295.8733825683594,293.33953857421875,295.76251220703125,295.9113464355469,284.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773909743875,1.4913700496776983e-08,0.0010773760732263,-0.0381037332117557,0.0,0.0,0.0,-0.0122061735019087,60.0,16.99443244934082,0.0,-7.914169231071355e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
