time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870820,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,0.0001007661121548,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0001061124785337,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,7.837470184313133e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351806640625,0.0,0.0,0.0001061120128724,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,0.0005033414345234,290.45098876953125,294.1499938964844,295.8492736816406,293.3436584472656,295.7642822265625,295.886962890625,284.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736709227785,1.4478683141305735e-08,0.0010736563708633,-0.0369661562144756,0.0,0.0,0.0,-0.0119905173778533,60.0,16.877002716064453,0.0,-7.859611628191487e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,0.0001007661121548,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0001061124785337,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,7.837470184313133e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351806640625,0.0,0.0,0.0001061120128724,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,0.0005033414345234,290.45098876953125,294.1499938964844,295.8492736816406,293.3436584472656,295.7642822265625,295.886962890625,284.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736709227785,1.4478683141305735e-08,0.0010736563708633,-0.0369661562144756,0.0,0.0,0.0,-0.0119905173778533,60.0,16.877002716064453,0.0,-7.859611628191487e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001004387959255,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001057677800417,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,7.812010153429583e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962097167969,0.0,0.0,0.0001057673216564,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.0005017065559513,290.3952941894531,294.1499938964844,295.8258056640625,293.34796142578125,295.7655029296875,295.8634338378906,284.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701826540753,1.4070814735589464e-08,0.0010701686842367,-0.0358994416892528,0.0,0.0,0.0,-0.0117883188650012,60.0,16.766389846801758,0.0,-7.8086301869007e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001004387959255,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001057677800417,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,7.812010153429583e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962097167969,0.0,0.0,0.0001057673216564,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.0005017065559513,290.3952941894531,294.1499938964844,295.8258056640625,293.34796142578125,295.7655029296875,295.8634338378906,284.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701826540753,1.4070814735589464e-08,0.0010701686842367,-0.0358994416892528,0.0,0.0,0.0,-0.0117883188650012,60.0,16.766389846801758,0.0,-7.8086301869007e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0001001311102299,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0001054437598213,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,7.788077346049249e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0001054433087119,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,0.0005001696990802,290.3399658203125,294.1499938964844,295.8029479980469,293.3523864746094,295.7663269042969,295.8405456542969,284.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669037001207,1.3687408539908574e-08,0.0010668899631127,-0.0348965972661972,0.0,0.0,0.0,-0.011598247103393,60.0,16.66155433654785,0.0,-7.76085684606187e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0001001311102299,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0001054437598213,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,7.788077346049249e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0001054433087119,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,0.0005001696990802,290.3399658203125,294.1499938964844,295.8029479980469,293.3523864746094,295.7663269042969,295.8405456542969,284.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669037001207,1.3687408539908574e-08,0.0010668899631127,-0.0348965972661972,0.0,0.0,0.0,-0.011598247103393,60.0,16.66155433654785,0.0,-7.76085684606187e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389587402344,0.0,0.0,9.984571806853636e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001051432118401,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,7.765878399368376e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,0.0001051427607308,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,0.0004987441352568,290.28497314453125,294.1499938964844,295.7806701660156,293.3568725585937,295.7667541503906,295.8182373046875,284.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638629319146,1.3331776571590126e-08,0.0010638496605679,-0.0339663065969944,0.0,0.0,0.0,-0.0114219477400183,60.0,16.562482833862305,0.0,-7.716676009295045e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389587402344,0.0,0.0,9.984571806853636e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001051432118401,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,7.765878399368376e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,0.0001051427607308,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,0.0004987441352568,290.28497314453125,294.1499938964844,295.7806701660156,293.3568725585937,295.7667541503906,295.8182373046875,284.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638629319146,1.3331776571590126e-08,0.0010638496605679,-0.0339663065969944,0.0,0.0,0.0,-0.0114219477400183,60.0,16.562482833862305,0.0,-7.716676009295045e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,9.971155668608844e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768859863281,0.0,0.0,0.0001050019272952,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,7.755442493362352e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0001050014834618,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,0.0004980740486644,290.25762939453125,294.1499938964844,295.7697448730469,293.3591613769531,295.76678466796875,295.80731201171875,284.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624333517625,1.3164599188542072e-08,0.0010624201968312,-0.0335289612412452,0.0,0.0,0.0,-0.0113390712067484,60.0,16.515405654907227,0.0,-7.695950188235656e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998962402344,0.0,0.0,9.958240116247909e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25762939453125,0.0,0.0,0.0001048659105435,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752380371094,0.0,0.0,7.745396578684449e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.0001048654739861,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0004974289331585,290.2303771972656,294.1499938964844,295.7589416503906,293.3614196777344,295.7667236328125,295.7965393066406,284.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610569734126,1.3003660370713988e-08,0.0010610440513119,-0.0331079177558422,0.0,0.0,0.0,-0.0112592866644263,60.0,16.469778060913086,0.0,-7.676025148839474e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,9.933990077115595e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0001046105317072,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,7.726533658569679e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24090576171875,0.0,0.0,0.0001046101024257,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0004962176899425,290.1761474609375,294.1499938964844,295.7377319335937,293.3659973144531,295.7663269042969,295.7753601074219,284.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584727860987,1.2701477203336252e-08,0.0010584600968286,-0.0323173068463802,0.0,0.0,0.0,-0.0111094824969768,60.0,16.382638931274414,0.0,-7.638681154276129e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,9.933990077115595e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0001046105317072,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,7.726533658569679e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24090576171875,0.0,0.0,0.0001046101024257,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0004962176899425,290.1761474609375,294.1499938964844,295.7377319335937,293.3659973144531,295.7663269042969,295.7753601074219,284.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584727860987,1.2701477203336252e-08,0.0010584600968286,-0.0323173068463802,0.0,0.0,0.0,-0.0111094824969768,60.0,16.382638931274414,0.0,-7.638681154276129e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,9.911771485349163e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001043765514623,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,7.70925180404447e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.0001043761294567,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0004951079026795,290.122314453125,294.1499938964844,295.7170104980469,293.3705749511719,295.7655334472656,295.7546691894531,284.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561051312834,1.2424616890882593e-08,0.0010560927912592,-0.0315928980708122,0.0,0.0,0.0,-0.010972230695188,60.0,16.300973892211914,0.0,-7.604547391792948e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,9.911771485349163e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001043765514623,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,7.70925180404447e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.0001043761294567,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0004951079026795,290.122314453125,294.1499938964844,295.7170104980469,293.3705749511719,295.7655334472656,295.7546691894531,284.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561051312834,1.2424616890882593e-08,0.0010560927912592,-0.0315928980708122,0.0,0.0,0.0,-0.010972230695188,60.0,16.300973892211914,0.0,-7.604547391792948e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,9.89151740213856e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,0.0001041632567648,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,7.693497173022479e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001041628347593,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0004940962535329,290.06884765625,294.1499938964844,295.6967163085937,293.3750915527344,295.7643737792969,295.7344055175781,284.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539467912167,1.2172230334783762e-08,0.0010539346840232,-0.0309324823319911,0.0,0.0,0.0,-0.0108471121639013,60.0,16.224470138549805,0.0,-7.573497384782969e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,9.89151740213856e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,0.0001041632567648,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,7.693497173022479e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001041628347593,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0004940962535329,290.06884765625,294.1499938964844,295.6967163085937,293.3750915527344,295.7643737792969,295.7344055175781,284.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539467912167,1.2172230334783762e-08,0.0010539346840232,-0.0309324823319911,0.0,0.0,0.0,-0.0108471121639013,60.0,16.224470138549805,0.0,-7.573497384782969e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,9.873145609162748e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0001039697745,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,7.679206464672461e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,0.0001039693670463,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0004931786097586,290.0157775878906,294.1499938964844,295.6768493652344,293.3795166015625,295.7628479003906,295.71453857421875,284.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519889183342,1.1943293465321858e-08,0.0010519770439714,-0.0303333904594182,0.0,0.0,0.0,-0.0107336184009909,60.0,16.15281867980957,0.0,-7.545386182528091e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,9.873145609162748e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0001039697745,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,7.679206464672461e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,0.0001039693670463,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0004931786097586,290.0157775878906,294.1499938964844,295.6768493652344,293.3795166015625,295.7628479003906,295.71453857421875,284.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519889183342,1.1943293465321858e-08,0.0010519770439714,-0.0303333904594182,0.0,0.0,0.0,-0.0107336184009909,60.0,16.15281867980957,0.0,-7.545386182528091e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,9.864634921541438e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001038801492541,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,7.672586070839316e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,0.0001038797418004,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0004927535192109,289.9893798828125,294.1499938964844,295.66705322265625,293.3816833496094,295.761962890625,295.7047424316406,284.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510820429772,1.1837238744760724e-08,0.0010510701686143,-0.0300558544695377,0.0,0.0,0.0,-0.0106810424476861,60.0,16.1187686920166,0.0,-7.53238182937821e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055603027344,0.0,0.0,9.85656661214307e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.000103795180621,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,7.666309829801321e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0001037947731674,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0004923505475744,289.96307373046875,294.1499938964844,295.6573486328125,293.3838195800781,295.7610168457031,295.695068359375,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502221994102,1.173669783582909e-08,0.0010502104414626,-0.0297927372157573,0.0,0.0,0.0,-0.0106311999261379,60.0,16.085805892944336,0.0,-7.520063860511075e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,9.841699647950009e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,0.0001036386165651,299.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,7.654746150365099e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0001036382163874,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,0.0004916079924441,289.9107666015625,294.1499938964844,295.63818359375,293.3879699707031,295.75885009765625,295.6759033203125,284.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486379032954,1.155143714015594e-08,0.0010486262617632,-0.0293078925460577,0.0,0.0,0.0,-0.0105393584817647,60.0,16.022920608520508,0.0,-7.497392573441175e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,9.841699647950009e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,0.0001036386165651,299.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,7.654746150365099e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0001036382163874,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,0.0004916079924441,289.9107666015625,294.1499938964844,295.63818359375,293.3879699707031,295.75885009765625,295.6759033203125,284.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486379032954,1.155143714015594e-08,0.0010486262617632,-0.0293078925460577,0.0,0.0,0.0,-0.0105393584817647,60.0,16.022920608520508,0.0,-7.497392573441175e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,9.828438487602398e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,0.0001034989618347,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,7.64443029765971e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,0.000103498561657,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0004909456474706,289.8587951660156,294.1499938964844,295.61932373046875,293.3919372558594,295.7563781738281,295.65704345703125,284.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472246212884,1.1386181775208117e-08,0.0010472132125869,-0.0288753900676965,0.0,0.0,0.0,-0.0104574346914887,60.0,15.96398639678955,0.0,-7.477198948890873e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,9.828438487602398e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,0.0001034989618347,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,7.64443029765971e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,0.000103498561657,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0004909456474706,289.8587951660156,294.1499938964844,295.61932373046875,293.3919372558594,295.7563781738281,295.65704345703125,284.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472246212884,1.1386181775208117e-08,0.0010472132125869,-0.0288753900676965,0.0,0.0,0.0,-0.0104574346914887,60.0,15.96398639678955,0.0,-7.477198948890873e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.989990234375,0.0,0.0,9.816700185183436e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0001033753360388,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,7.63529897085391e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,0.0001033749431371,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,0.0004903593799099,289.8072204589844,294.1499938964844,295.6007385253906,293.3956604003906,295.7536315917969,295.6384582519531,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459736222401,1.1239899677661924e-08,0.0010459623299539,-0.0284925289452075,0.0,0.0,0.0,-0.0103849163278937,60.0,15.90869426727295,0.0,-7.459345852112166e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.989990234375,0.0,0.0,9.816700185183436e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0001033753360388,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,7.63529897085391e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,0.0001033749431371,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,0.0004903593799099,289.8072204589844,294.1499938964844,295.6007385253906,293.3956604003906,295.7536315917969,295.6384582519531,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459736222401,1.1239899677661924e-08,0.0010459623299539,-0.0284925289452075,0.0,0.0,0.0,-0.0103849163278937,60.0,15.90869426727295,0.0,-7.459345852112166e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,9.806392336031422e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,0.0001032667787512,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,7.62728086556308e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,0.0001032663931255,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0004898445331491,289.75604248046875,294.1499938964844,295.5823974609375,293.3991394042969,295.7505798339844,295.6201171875,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044875010848,1.1111443320999116e-08,0.0010448639513924,-0.0281563103199005,0.0,0.0,0.0,-0.0103212343528866,60.0,15.856738090515137,0.0,-7.443685490216012e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,9.806392336031422e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,0.0001032667787512,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,7.62728086556308e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,0.0001032663931255,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0004898445331491,289.75604248046875,294.1499938964844,295.5823974609375,293.3991394042969,295.7505798339844,295.6201171875,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044875010848,1.1111443320999116e-08,0.0010448639513924,-0.0281563103199005,0.0,0.0,0.0,-0.0103212343528866,60.0,15.856738090515137,0.0,-7.443685490216012e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,9.80174881988205e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001032178770401,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,7.623668352607638e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,0.0001032174914143,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.000489612633828,289.7305908203125,294.1499938964844,295.57330322265625,293.4007873535156,295.7489318847656,295.61102294921875,284.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443801293149,1.1053575832420393e-08,0.0010443690698593,-0.0280048493295907,0.0,0.0,0.0,-0.0102925468236207,60.0,15.831961631774902,0.0,-7.436636195734536e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,9.797435632208362e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0001031724459608,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,7.620312680955976e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.000103172067611,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383544921875,0.0,0.0,0.000489397207275,289.7052307128906,294.1499938964844,295.5642395019531,293.4023132324219,295.74725341796875,295.6019592285156,284.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043920405209,1.0999817057211205e-08,0.0010439094621688,-0.0278641358017921,0.0,0.0,0.0,-0.0102658960968256,60.0,15.807903289794922,0.0,-7.430090676052714e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,9.789754403755067e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.000103091551864,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,7.614337664563209e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001030911735142,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0004890135605819,289.65478515625,294.1499938964844,295.5462951660156,293.4051818847656,295.74365234375,295.5840148925781,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431017726659,1.0904090963492765e-08,0.0010430908296257,-0.0276135746389627,0.0,0.0,0.0,-0.010218440555036,60.0,15.761764526367188,0.0,-7.418442038442663e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,9.789754403755067e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.000103091551864,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,7.614337664563209e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001030911735142,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0004890135605819,289.65478515625,294.1499938964844,295.5462951660156,293.4051818847656,295.74365234375,295.5840148925781,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431017726659,1.0904090963492765e-08,0.0010430908296257,-0.0276135746389627,0.0,0.0,0.0,-0.010218440555036,60.0,15.761764526367188,0.0,-7.418442038442663e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,9.783269342733548e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,0.0001030232524499,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,7.609292515553534e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199462890625,0.0,0.0,0.000103022881376,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,0.0004886896931566,289.6047058105469,294.1499938964844,295.5284423828125,293.4076843261719,295.73980712890625,295.5661926269531,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424104984849,1.0823266727300052e-08,0.00104239967186,-0.027402015402913,0.0,0.0,0.0,-0.0101783722639083,60.0,15.71815586090088,0.0,-7.408614521864365e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,9.783269342733548e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,0.0001030232524499,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,7.609292515553534e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199462890625,0.0,0.0,0.000103022881376,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,0.0004886896931566,289.6047058105469,294.1499938964844,295.5284423828125,293.4076843261719,295.73980712890625,295.5661926269531,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424104984849,1.0823266727300052e-08,0.00104239967186,-0.027402015402913,0.0,0.0,0.0,-0.0101783722639083,60.0,15.71815586090088,0.0,-7.408614521864365e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,9.777917875908317e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001029668856062,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,7.605129212606698e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001029665218084,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,0.0004884224617853,289.5550231933594,294.1499938964844,295.5107116699219,293.4097595214844,295.7356872558594,295.5484924316406,284.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041840063408,1.0756564527980572e-08,0.0010418293531984,-0.0272274166345596,0.0,0.0,0.0,-0.0101453056558966,60.0,15.676815032958984,0.0,-7.400508650334815e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,9.777917875908317e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001029668856062,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,7.605129212606698e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001029665218084,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,0.0004884224617853,289.5550231933594,294.1499938964844,295.5107116699219,293.4097595214844,295.7356872558594,295.5484924316406,284.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041840063408,1.0756564527980572e-08,0.0010418293531984,-0.0272274166345596,0.0,0.0,0.0,-0.0101453056558966,60.0,15.676815032958984,0.0,-7.400508650334815e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615051269531,0.0,0.0,9.773635247256608e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.000102921774669,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,7.601796824019402e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,0.0001029214181471,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,0.0004882085777353,289.5057067871094,294.1499938964844,295.4930419921875,293.4114074707031,295.7313232421875,295.5308532714844,284.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413835989311,1.0703182340421336e-08,0.0010413728887215,-0.0270876828581094,0.0,0.0,0.0,-0.0101188411936163,60.0,15.637497901916504,0.0,-7.394024237328267e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615051269531,0.0,0.0,9.773635247256608e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.000102921774669,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,7.601796824019402e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,0.0001029214181471,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,0.0004882085777353,289.5057067871094,294.1499938964844,295.4930419921875,293.4114074707031,295.7313232421875,295.5308532714844,284.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413835989311,1.0703182340421336e-08,0.0010413728887215,-0.0270876828581094,0.0,0.0,0.0,-0.0101188411936163,60.0,15.637497901916504,0.0,-7.394024237328267e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,9.77187737589702e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,0.0001029032646329,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,7.600429671583697e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0001029029081109,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0004881208296865,289.481201171875,294.1499938964844,295.4842224121094,293.4120483398437,295.72906494140625,295.5220642089844,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411961702629,1.0681272755164173e-08,0.0010411854600533,-0.0270303301513195,0.0,0.0,0.0,-0.0101079801097512,60.0,15.618553161621094,0.0,-7.391363965325581e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
