time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873160,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,9.770364704309031e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890869140625,0.0,0.0,0.0001028873375616,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,7.599252421641722e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,0.0001028869810397,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,0.0004880453052464,289.456787109375,294.1499938964844,295.47540283203125,293.4125671386719,295.72674560546875,295.5132751464844,284.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410349350422,1.066241761549236e-08,0.0010410242248326,-0.0269809756428003,0.0,0.0,0.0,-0.0100986324250698,60.0,15.600022315979004,0.0,-7.389074596630962e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,9.768049494596198e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,0.0001028629412758,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,7.59745089453645e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,0.0001028625920298,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,0.0004879297048319,289.408203125,294.1499938964844,295.4577941894531,293.4132385253906,295.7218933105469,295.4957275390625,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407880181446,1.0633546487781588e-08,0.001040777307935,-0.0269054006785154,0.0,0.0,0.0,-0.0100843198597431,60.0,15.56404972076416,0.0,-7.385570199858196e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,9.768049494596198e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,0.0001028629412758,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,7.59745089453645e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,0.0001028625920298,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,0.0004879297048319,289.408203125,294.1499938964844,295.4577941894531,293.4132385253906,295.7218933105469,295.4957275390625,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407880181446,1.0633546487781588e-08,0.001040777307935,-0.0269054006785154,0.0,0.0,0.0,-0.0100843198597431,60.0,15.56404972076416,0.0,-7.385570199858196e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488342285156,0.0,0.0,9.766641596797854e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,0.0001028481055982,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,7.596354407723993e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.0001028477563522,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0004878594190813,289.3600158691406,294.1499938964844,295.44012451171875,293.4133605957031,295.7168273925781,295.4781799316406,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406377259641,1.0615978318639918e-08,0.0010406271321699,-0.0268594119697809,0.0,0.0,0.0,-0.0100756101310253,60.0,15.529436111450195,0.0,-7.383438571650913e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488342285156,0.0,0.0,9.766641596797854e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,0.0001028481055982,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,7.596354407723993e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.0001028477563522,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0004878594190813,289.3600158691406,294.1499938964844,295.44012451171875,293.4133605957031,295.7168273925781,295.4781799316406,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406377259641,1.0615978318639918e-08,0.0010406271321699,-0.0268594119697809,0.0,0.0,0.0,-0.0100756101310253,60.0,15.529436111450195,0.0,-7.383438571650913e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,9.7660900792107e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0001028422848321,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,7.595924398628995e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,0.000102841950138,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0004878319159615,289.31219482421875,294.1499938964844,295.42236328125,293.41290283203125,295.7115478515625,295.4605712890625,284.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609084277746206e-08,0.0010405681096017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,15.495920181274414,0.0,-7.382601552308189e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,9.7660900792107e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0001028422848321,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,7.595924398628995e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,0.000102841950138,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0004878319159615,289.31219482421875,294.1499938964844,295.42236328125,293.41290283203125,295.7115478515625,295.4605712890625,284.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609084277746206e-08,0.0010405681096017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,15.495920181274414,0.0,-7.382601552308189e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,9.766364382812752e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001028451661113,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,7.596136856591329e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,0.0001028448314173,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,0.0004878456820733,289.26470947265625,294.1499938964844,295.4045104980469,293.4118347167969,295.7060546875,295.4429016113281,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.061248156020156e-08,0.0010405972134321,-0.0268502589315176,0.0,0.0,0.0,-0.0100738769397139,60.0,15.463318824768066,0.0,-7.38301366709493e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,9.766364382812752e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001028451661113,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,7.596136856591329e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,0.0001028448314173,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,0.0004878456820733,289.26470947265625,294.1499938964844,295.4045104980469,293.4118347167969,295.7060546875,295.4429016113281,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.061248156020156e-08,0.0010405972134321,-0.0268502589315176,0.0,0.0,0.0,-0.0100738769397139,60.0,15.463318824768066,0.0,-7.38301366709493e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.76679875748232e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,0.0001028497354127,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,7.596473733428866e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400390625,0.0,0.0,0.0001028494007186,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0004878674226347,289.2411193847656,294.1499938964844,295.3955383300781,293.4110412597656,295.7032165527344,295.4340515136719,285.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406540241092,1.0617881684993336e-08,0.0010406433138996,-0.0268643964082002,0.0,0.0,0.0,-0.0100765535607934,60.0,15.44735622406006,0.0,-7.383669498040035e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,9.76741939666681e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,0.0001028562692226,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,7.596956857014447e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001028559418045,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0004878984764218,289.2176208496094,294.1499938964844,295.38653564453125,293.4100952148437,295.7003173828125,295.4251403808594,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407200315967,1.0625608837244728e-08,0.0010407094378024,-0.0268846228718757,0.0,0.0,0.0,-0.0100803840905427,60.0,15.431571006774902,0.0,-7.38460741445124e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,9.76920491666533e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,0.0001028750630212,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,7.598344382131472e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,0.0001028747356031,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219116210937,0.0,0.0,0.000487987708766,289.1708984375,294.1499938964844,295.3683776855469,293.4076843261719,295.6943359375,295.4072265625,285.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647832837662465e-08,0.0010408994276076,-0.0269427988678216,0.0,0.0,0.0,-0.0100914016366004,60.0,15.40036392211914,0.0,-7.387304634676185e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,9.76920491666533e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,0.0001028750630212,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,7.598344382131472e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,0.0001028747356031,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219116210937,0.0,0.0,0.000487987708766,289.1708984375,294.1499938964844,295.3683776855469,293.4076843261719,295.6943359375,295.4072265625,285.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647832837662465e-08,0.0010408994276076,-0.0269427988678216,0.0,0.0,0.0,-0.0100914016366004,60.0,15.40036392211914,0.0,-7.387304634676185e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,9.771744953468442e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0001029018094413,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,7.600319077027962e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0001029014820232,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,0.0004881146596744,289.12457275390625,294.1499938964844,295.3500061035156,293.404541015625,295.68817138671875,295.3891296386719,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411805706098,1.0679462647544824e-08,0.0010411698604002,-0.0270255953073501,0.0,0.0,0.0,-0.0101070823147892,60.0,15.36960792541504,0.0,-7.391144407620234e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,9.771744953468442e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0001029018094413,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,7.600319077027962e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0001029014820232,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,0.0004881146596744,289.12457275390625,294.1499938964844,295.3500061035156,293.404541015625,295.68817138671875,295.3891296386719,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411805706098,1.0679462647544824e-08,0.0010411698604002,-0.0270255953073501,0.0,0.0,0.0,-0.0101070823147892,60.0,15.36960792541504,0.0,-7.391144407620234e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,9.781970584299415e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001030094790621,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,7.608271698700264e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,0.00010300915892,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0004886254901066,289.07861328125,294.1499938964844,295.3316955566406,293.4010009765625,295.6817321777344,295.370849609375,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422694031149,1.0806847861033477e-08,0.0010422585764899,-0.0273590367287397,0.0,0.0,0.0,-0.0101702297106385,60.0,15.342774391174316,0.0,-7.406618607319615e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,9.781970584299415e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001030094790621,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,7.608271698700264e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,0.00010300915892,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0004886254901066,289.07861328125,294.1499938964844,295.3316955566406,293.4010009765625,295.6817321777344,295.370849609375,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422694031149,1.0806847861033477e-08,0.0010422585764899,-0.0273590367287397,0.0,0.0,0.0,-0.0101702297106385,60.0,15.342774391174316,0.0,-7.406618607319615e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,9.806922025745736e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,0.0001032722284435,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,7.627677405253053e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,0.0001032719083013,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0004898718907497,289.0329284667969,294.1499938964844,295.31378173828125,293.3973999023437,295.67510986328125,295.352294921875,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449273977428,1.111771119610694e-08,0.0010449162218719,-0.02817271836102,0.0,0.0,0.0,-0.0103243356570601,60.0,15.330592155456545,-0.0,-7.444449323656954e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,9.806922025745736e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,0.0001032722284435,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,7.627677405253053e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,0.0001032719083013,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0004898718907497,289.0329284667969,294.1499938964844,295.31378173828125,293.3973999023437,295.67510986328125,295.352294921875,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449273977428,1.111771119610694e-08,0.0010449162218719,-0.02817271836102,0.0,0.0,0.0,-0.0103243356570601,60.0,15.330592155456545,-0.0,-7.444449323656954e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,9.824855806073174e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,0.0001034610759234,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,7.641625415999442e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,0.0001034607630572,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926696777344,0.0,0.0,0.0004907677648589,289.0102233886719,294.1499938964844,295.304931640625,293.39556884765625,295.67169189453125,295.3429260253906,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468380060046,1.134114846479406e-08,0.0010468265973031,-0.0287575274705886,0.0,0.0,0.0,-0.0104351015761494,60.0,15.331757545471191,-0.0,-7.471700058658828e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,9.84641519607976e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,0.0001036880930769,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,7.65839358791709e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,0.0001036877802107,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,0.0004918446647934,288.987548828125,294.1499938964844,295.2961730957031,293.3937683105469,295.668212890625,295.3334655761719,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049134763889,1.1609752270658193e-08,0.0010491231223568,-0.0294605139642953,0.0,0.0,0.0,-0.0105682583525776,60.0,15.337718963623049,-0.0,-7.504525711965472e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,9.900117584038526e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,0.0001042536096065,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996520996094,0.0,0.0,7.70016122260131e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,0.0001042532967403,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33746337890625,0.0,0.0,0.0004945272812619,288.9423217773437,294.1499938964844,295.2789001464844,293.3900756835937,295.6611328125,295.3144226074219,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548561112955,1.2278849048641405e-08,0.0010548438876867,-0.0312114767730236,0.0,0.0,0.0,-0.010899955406785,60.0,15.36371612548828,-0.0,-7.586606187715007e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,9.900117584038526e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,0.0001042536096065,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996520996094,0.0,0.0,7.70016122260131e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,0.0001042532967403,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33746337890625,0.0,0.0,0.0004945272812619,288.9423217773437,294.1499938964844,295.2789001464844,293.3900756835937,295.6611328125,295.3144226074219,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548561112955,1.2278849048641405e-08,0.0010548438876867,-0.0312114767730236,0.0,0.0,0.0,-0.010899955406785,60.0,15.36371612548828,-0.0,-7.586606187715007e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,9.967636287910864e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,0.0001049646089086,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,7.752675446681678e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.0001049643033184,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0004979000077582,288.89727783203125,294.1499938964844,295.26190185546875,293.3863830566406,295.6537780761719,295.2951965332031,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620496468618,1.3120093456109316e-08,0.0010620364919304,-0.0334125310182571,0.0,0.0,0.0,-0.011316992342472,60.0,15.40935230255127,-0.0,-7.69043779769163e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,9.967636287910864e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,0.0001049646089086,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,7.752675446681678e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.0001049643033184,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0004979000077582,288.89727783203125,294.1499938964844,295.26190185546875,293.3863830566406,295.6537780761719,295.2951965332031,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620496468618,1.3120093456109316e-08,0.0010620364919304,-0.0334125310182571,0.0,0.0,0.0,-0.011316992342472,60.0,15.40935230255127,-0.0,-7.69043779769163e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,0.0001004781879601,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,0.0001058089692378,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,7.815039862180129e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,0.0001058086636476,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,0.0005019053351134,288.852294921875,294.1499938964844,295.2451477050781,293.3826599121094,295.6462097167969,295.27593994140625,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705925524234,1.4119136970691672e-08,0.0010705784661695,-0.0360258296132087,0.0,0.0,0.0,-0.0118122566491365,60.0,15.473493576049805,-0.0,-7.814661984184569e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,0.0001004781879601,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,0.0001058089692378,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,7.815039862180129e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,0.0001058086636476,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,0.0005019053351134,288.852294921875,294.1499938964844,295.2451477050781,293.3826599121094,295.6462097167969,295.27593994140625,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705925524234,1.4119136970691672e-08,0.0010705784661695,-0.0360258296132087,0.0,0.0,0.0,-0.0118122566491365,60.0,15.473493576049805,-0.0,-7.814661984184569e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,0.0001013882501865,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,0.000106767307443,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903076171875,0.0,0.0,7.885821833042428e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001067670018528,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,0.000506451295223,288.8073425292969,294.1499938964844,295.2286376953125,293.37890625,295.63836669921875,295.2568054199219,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802887845784,1.5253048601948652e-08,0.0010802735341712,-0.0389910377562046,0.0,0.0,0.0,-0.0123743815347552,60.0,15.554301261901855,-0.0,-7.956859349178559e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,0.0001013882501865,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,0.000106767307443,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903076171875,0.0,0.0,7.885821833042428e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001067670018528,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,0.000506451295223,288.8073425292969,294.1499938964844,295.2286376953125,293.37890625,295.63836669921875,295.2568054199219,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802887845784,1.5253048601948652e-08,0.0010802735341712,-0.0389910377562046,0.0,0.0,0.0,-0.0123743815347552,60.0,15.554301261901855,-0.0,-7.956859349178559e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,0.0001018761104205,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15997314453125,0.0,0.0,0.0001072810409823,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,7.923765952000394e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0001072807353921,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0005088882171548,288.7848815917969,294.1499938964844,295.220458984375,293.37701416015625,295.6343688964844,295.247314453125,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085486728698,1.5860910806964057e-08,0.0010854708962142,-0.0405802018940448,0.0,0.0,0.0,-0.0126757221296429,60.0,15.60035514831543,-0.0,-8.033615728209045e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,0.0001023782751872,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,0.0001078098430298,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,7.962823292473331e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15655517578125,0.0,0.0,0.0001078095374396,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,0.0005113966763019,288.762451171875,294.1499938964844,295.2123107910156,293.3751525878906,295.6303100585937,295.2379150390625,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908370604738,1.6486605858290204e-08,0.0010908206459134,-0.042215671390295,0.0,0.0,0.0,-0.0129859037697315,60.0,15.649203300476074,-0.0,-8.113007510246464e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330871582031,0.0,0.0,0.000103406200651,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,0.00010889229452,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,8.042772969929501e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0001088919889298,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,0.0005165314069017,288.7175598144531,294.1499938964844,295.1961669921875,293.3713684082031,295.6219787597656,295.2193603515625,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017894139513,1.7767405324775612e-08,0.001101771602407,-0.0455624237656593,0.0,0.0,0.0,-0.0136208459734916,60.0,15.752753257751465,-0.0,-8.276739293933134e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330871582031,0.0,0.0,0.000103406200651,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,0.00010889229452,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,8.042772969929501e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0001088919889298,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,0.0005165314069017,288.7175598144531,294.1499938964844,295.1961669921875,293.3713684082031,295.6219787597656,295.2193603515625,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017894139513,1.7767405324775612e-08,0.001101771602407,-0.0455624237656593,0.0,0.0,0.0,-0.0136208459734916,60.0,15.752753257751465,-0.0,-8.276739293933134e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,0.0001044178497977,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,0.00010995761113,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,8.121456630760804e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0825500488281,0.0,0.0,0.0001099573055398,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.0005215848213993,288.67266845703125,294.1499938964844,295.18017578125,293.3676147460937,295.6134338378906,295.2012634277344,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125687742605,1.902794366515081e-08,0.0011125497985631,-0.0488547682762146,0.0,0.0,0.0,-0.0142457457259297,60.0,15.859330177307127,-0.0,-8.439475607247007e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,0.0001044178497977,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,0.00010995761113,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,8.121456630760804e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0825500488281,0.0,0.0,0.0001099573055398,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.0005215848213993,288.67266845703125,294.1499938964844,295.18017578125,293.3676147460937,295.6134338378906,295.2012634277344,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125687742605,1.902794366515081e-08,0.0011125497985631,-0.0488547682762146,0.0,0.0,0.0,-0.0142457457259297,60.0,15.859330177307127,-0.0,-8.439475607247007e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,0.0001053478990797,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.0001109369914047,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425109863281,0.0,0.0,8.193793473765254e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,0.0001109366930904,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,0.0005262306076474,288.6278686523437,294.1499938964844,295.164306640625,293.36383056640625,295.6046447753906,295.18365478515625,285.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224790941923,2.0186817550893466e-08,0.0011224588379263,-0.0518802106380462,0.0,0.0,0.0,-0.0148202488198876,60.0,15.961284637451172,-0.0,-8.590482991621685e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,0.0001053478990797,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.0001109369914047,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425109863281,0.0,0.0,8.193793473765254e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,0.0001109366930904,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,0.0005262306076474,288.6278686523437,294.1499938964844,295.164306640625,293.36383056640625,295.6046447753906,295.18365478515625,285.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224790941923,2.0186817550893466e-08,0.0011224588379263,-0.0518802106380462,0.0,0.0,0.0,-0.0148202488198876,60.0,15.961284637451172,-0.0,-8.590482991621685e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02105712890625,0.0,0.0,0.0001061109724105,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001117405408876,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053100585937,0.0,0.0,8.253142732428387e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,0.0001117402425734,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,0.0005300423363223,288.583251953125,294.1499938964844,295.1485595703125,293.3600769042969,295.5956420898437,295.1665344238281,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306107044219,2.113763919453504e-08,0.0011305896332487,-0.0543614514172077,0.0,0.0,0.0,-0.0152916135266423,60.0,16.047855377197266,-0.0,-8.71537793045718e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02105712890625,0.0,0.0,0.0001061109724105,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001117405408876,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053100585937,0.0,0.0,8.253142732428387e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,0.0001117402425734,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,0.0005300423363223,288.583251953125,294.1499938964844,295.1485595703125,293.3600769042969,295.5956420898437,295.1665344238281,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306107044219,2.113763919453504e-08,0.0011305896332487,-0.0543614514172077,0.0,0.0,0.0,-0.0152916135266423,60.0,16.047855377197266,-0.0,-8.71537793045718e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
