time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875500,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023498535156,0.0,0.0,0.0001064182797563,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,0.0001120641463785,299.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867248535156,0.0,0.0,8.27704425319098e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,0.0001120638480642,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203857421875,0.0,0.0,0.0005315774469636,288.5610046386719,294.1499938964844,295.14068603515625,293.35821533203125,295.591064453125,295.1581420898437,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338895419612,2.1520566662047723e-08,0.0011338680051267,-0.055360447615385,0.0,0.0,0.0,-0.0154814664274454,60.0,16.083940505981445,-0.0,-8.765930914478306e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.0001066509503289,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,0.0001123091642512,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,8.295141014968976e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.970947265625,0.0,0.0,0.0001123088659369,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,0.000532739679329,288.53887939453125,294.1499938964844,295.1328430175781,293.3563232421875,295.5864562988281,295.1498718261719,285.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363644152879,2.1810482309092562e-08,0.0011363426456227,-0.0561166927218437,0.0,0.0,0.0,-0.0156251676380634,60.0,16.111536026000977,-0.0,-8.804303064380292e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,0.0001068939673132,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,0.0001125650596804,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,8.314041042467579e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0001125647686421,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0005339536583051,288.4949951171875,294.1499938964844,295.1171569824219,293.35260009765625,295.5770568847656,295.1335754394531,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389564024284,2.211327654322304e-08,0.0011389342835173,-0.0569064244627952,0.0,0.0,0.0,-0.0157752893865108,60.0,16.139047622680664,-0.0,-8.844467913604603e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,0.0001068939673132,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,0.0001125650596804,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,8.314041042467579e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0001125647686421,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0005339536583051,288.4949951171875,294.1499938964844,295.1171569824219,293.35260009765625,295.5770568847656,295.1335754394531,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389564024284,2.211327654322304e-08,0.0011389342835173,-0.0569064244627952,0.0,0.0,0.0,-0.0157752893865108,60.0,16.139047622680664,-0.0,-8.844467913604603e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,0.0001066340118995,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,0.0001122913090512,299.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946838378906,0.0,0.0,8.293821156257764e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,0.0001122910180129,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0005326551618054,288.4518127441406,294.1499938964844,295.1015014648437,293.3489074707031,295.5675964355469,295.1177673339844,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136198057793,2.1789338333633168e-08,0.0011361762881278,-0.056061528623104,0.0,0.0,0.0,-0.0156147591769695,60.0,16.112640380859375,-0.0,-8.80149997328772e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,0.0001066340118995,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,0.0001122913090512,299.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946838378906,0.0,0.0,8.293821156257764e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,0.0001122910180129,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0005326551618054,288.4518127441406,294.1499938964844,295.1015014648437,293.3489074707031,295.5675964355469,295.1177673339844,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136198057793,2.1789338333633168e-08,0.0011361762881278,-0.056061528623104,0.0,0.0,0.0,-0.0156147591769695,60.0,16.112640380859375,-0.0,-8.80149997328772e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,0.0001058716370607,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8481140136719,0.0,0.0,0.000111488479888,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,8.234524284489453e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,0.0001114881961257,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,0.0005288470420055,288.4095458984375,294.1499938964844,295.0858459472656,293.3452453613281,295.5580444335937,295.1023864746094,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280782055109,2.0839335590494563e-08,0.0011280573671683,-0.053583089262247,0.0,0.0,0.0,-0.0151438238099217,60.0,16.026473999023438,-0.0,-8.676094864767948e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,0.0001058716370607,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8481140136719,0.0,0.0,0.000111488479888,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,8.234524284489453e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,0.0001114881961257,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,0.0005288470420055,288.4095458984375,294.1499938964844,295.0858459472656,293.3452453613281,295.5580444335937,295.1023864746094,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280782055109,2.0839335590494563e-08,0.0011280573671683,-0.053583089262247,0.0,0.0,0.0,-0.0151438238099217,60.0,16.026473999023438,-0.0,-8.676094864767948e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536376953125,0.0,0.0,0.0001053220767062,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,0.0001109097574953,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388671875,0.0,0.0,8.19178021629341e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,0.000110909481009,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87066650390625,0.0,0.0,0.0005261019105091,288.38623046875,294.1499938964844,295.0770568847656,293.3432006835937,295.5527038574219,295.0939025878906,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222179746255,2.0154530488980533e-08,0.0011221978347748,-0.0517959222197532,0.0,0.0,0.0,-0.0148043176159262,60.0,15.96227741241455,-0.0,-8.586255262343911e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.0001048493359121,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81304931640625,0.0,0.0,0.0001104119364754,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235168457031,0.0,0.0,8.155010436894372e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261413574219,0.0,0.0,0.000110411659989,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551330566406,0.0,0.0,0.0005237405421212,288.3683166503906,294.1499938964844,295.07012939453125,293.34161376953125,295.5484924316406,295.08740234375,285.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171783553436,1.9565455033898616e-08,0.0011171587975695,-0.0502581894397735,0.0,0.0,0.0,-0.0145122772082686,60.0,15.898276329040527,-0.0,-8.509348248253445e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206481933594,0.0,0.0,0.0001043287775246,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956848144531,0.0,0.0,0.0001098637512768,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060913085937,0.0,0.0,8.114521915558726e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086853027344,0.0,0.0,0.0001098634820664,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0005211402894929,288.34796142578125,294.1499938964844,295.062255859375,293.3398132324219,295.543701171875,295.0799560546875,285.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116369860246,1.891680057042322e-08,0.0011116181267425,-0.0485645234584808,0.0,0.0,0.0,-0.0141907418146729,60.0,15.828073501586914,-0.0,-8.42506082676664e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031311035156,0.0,0.0,0.000103771664726,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,0.0001092770835384,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,8.071189949987456e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,0.000109276814328,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,0.0005183574394322,288.32763671875,294.1499938964844,295.0543518066406,293.3380126953125,295.5389099121094,295.072509765625,285.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056935181841,1.8222596764871923e-08,0.0011056752409785,-0.0467514805495739,0.0,0.0,0.0,-0.0138465603813529,60.0,15.754079818725586,-0.0,-8.33532070032561e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76873779296875,0.0,0.0,0.0001026147801894,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,0.0001080588117474,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75445556640625,0.0,0.0,7.981208909768611e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0001080585498129,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,0.0005125786410644,288.2878723144531,294.1499938964844,295.0384826660156,293.3344421386719,295.5293273925781,295.05792236328125,285.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933629237115,1.6781060097059708e-08,0.0010933461599051,-0.0429852046072483,0.0,0.0,0.0,-0.0131319155916571,60.0,15.588601112365724,-0.0,-8.150503560955259e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76873779296875,0.0,0.0,0.0001026147801894,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,0.0001080588117474,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75445556640625,0.0,0.0,7.981208909768611e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0001080585498129,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,0.0005125786410644,288.2878723144531,294.1499938964844,295.0384826660156,293.3344421386719,295.5293273925781,295.05792236328125,285.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933629237115,1.6781060097059708e-08,0.0010933461599051,-0.0429852046072483,0.0,0.0,0.0,-0.0131319155916571,60.0,15.588601112365724,-0.0,-8.150503560955259e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.735107421875,0.0,0.0,0.0001014806184684,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,0.000106864470581,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72100830078125,0.0,0.0,7.89299447205849e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,0.0001068642159225,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,0.0005069133476354,288.2492370605469,294.1499938964844,295.0224914550781,293.3309326171875,295.51971435546875,295.0436096191406,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812780819833,1.5367859873549605e-08,0.0010812627151608,-0.0392912067472934,0.0,0.0,0.0,-0.0124313347041606,60.0,15.41665267944336,-0.0,-7.971328130906843e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.735107421875,0.0,0.0,0.0001014806184684,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,0.000106864470581,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72100830078125,0.0,0.0,7.89299447205849e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,0.0001068642159225,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,0.0005069133476354,288.2492370605469,294.1499938964844,295.0224914550781,293.3309326171875,295.51971435546875,295.0436096191406,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812780819833,1.5367859873549605e-08,0.0010812627151608,-0.0392912067472934,0.0,0.0,0.0,-0.0124313347041606,60.0,15.41665267944336,-0.0,-7.971328130906843e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020263671875,0.0,0.0,0.0001004232181003,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781921386719,0.0,0.0,0.0001057509653037,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881408691406,0.0,0.0,7.810750685166568e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69061279296875,0.0,0.0,0.0001057507179211,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71807861328125,0.0,0.0,0.0005016314680688,288.2113647460937,294.1499938964844,295.0063781738281,293.32745361328125,295.51007080078125,295.0294189453125,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700116399675,1.4050329788517502e-08,0.0010699975537136,-0.03584586083889,0.0,0.0,0.0,-0.0117781842127442,60.0,15.249393463134766,-0.0,-7.806073654137435e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020263671875,0.0,0.0,0.0001004232181003,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781921386719,0.0,0.0,0.0001057509653037,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881408691406,0.0,0.0,7.810750685166568e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69061279296875,0.0,0.0,0.0001057507179211,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71807861328125,0.0,0.0,0.0005016314680688,288.2113647460937,294.1499938964844,295.0063781738281,293.32745361328125,295.51007080078125,295.0294189453125,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700116399675,1.4050329788517502e-08,0.0010699975537136,-0.03584586083889,0.0,0.0,0.0,-0.0117781842127442,60.0,15.249393463134766,-0.0,-7.806073654137435e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66943359375,0.0,0.0,9.94444781099446e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.0001047202968038,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557312011719,0.0,0.0,7.734625251032412e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0001047200494213,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,0.000496742548421,288.1741943359375,294.1499938964844,294.99005126953125,293.3240661621094,295.5003967285156,295.0152587890625,285.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595835046842,1.2830823514775602e-08,0.0010595706989988,-0.0326557196676731,0.0,0.0,0.0,-0.0111736273393034,60.0,15.088139533996582,-0.0,-7.654654154976016e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66943359375,0.0,0.0,9.94444781099446e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.0001047202968038,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557312011719,0.0,0.0,7.734625251032412e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0001047200494213,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,0.000496742548421,288.1741943359375,294.1499938964844,294.99005126953125,293.3240661621094,295.5003967285156,295.0152587890625,285.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595835046842,1.2830823514775602e-08,0.0010595706989988,-0.0326557196676731,0.0,0.0,0.0,-0.0111736273393034,60.0,15.088139533996582,-0.0,-7.654654154976016e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,9.898569987853988e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,0.0001042371732182,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396484375,0.0,0.0,7.698941772105172e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,0.0001042369331116,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66900634765625,0.0,0.0,0.0004944508546032,288.1557922363281,294.1499938964844,294.9818115234375,293.3223571777344,295.4955444335937,295.0082397460937,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546954581514,1.2259192772035021e-08,0.0010546832345426,-0.0311600342392921,0.0,0.0,0.0,-0.0108902482315897,60.0,15.010102272033691,-0.0,-7.584188210785214e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372985839844,0.0,0.0,9.858292469289154e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,0.000103813035821,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,7.667615136597306e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261901855469,0.0,0.0,0.0001038127957144,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529235839844,0.0,0.0,0.0004924389650113,288.1376342773437,294.1499938964844,294.9735412597656,293.3207092285156,295.4906921386719,295.0011901855469,285.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504034580662,1.1757348872265538e-08,0.0010503917001187,-0.0298467762768268,0.0,0.0,0.0,-0.010641461238265,60.0,14.937586784362791,-0.0,-7.522592682107644e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60577392578125,0.0,0.0,9.787536691874266e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,0.0001030679268296,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,7.612581248395145e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59478759765625,0.0,0.0,0.000103067693999,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212158203125,0.0,0.0,0.0004889046540483,288.1020202636719,294.1499938964844,294.956787109375,293.3174133300781,295.4808959960937,294.9870300292969,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428627720102,1.0875747413763293e-08,0.00104285182897,-0.0275393817573785,0.0,0.0,0.0,-0.0102044064551591,60.0,14.80548095703125,-0.0,-7.414994485088755e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60577392578125,0.0,0.0,9.787536691874266e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,0.0001030679268296,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,7.612581248395145e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59478759765625,0.0,0.0,0.000103067693999,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212158203125,0.0,0.0,0.0004889046540483,288.1020202636719,294.1499938964844,294.956787109375,293.3174133300781,295.4808959960937,294.9870300292969,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428627720102,1.0875747413763293e-08,0.00104285182897,-0.0275393817573785,0.0,0.0,0.0,-0.0102044064551591,60.0,14.80548095703125,-0.0,-7.414994485088755e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747985839844,0.0,0.0,9.727825090521948e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,0.0001024391240207,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,7.566137355752289e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56396484375,0.0,0.0,0.0001024388911901,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59002685546875,0.0,0.0,0.0004859219770878,288.0671691894531,294.1499938964844,294.9397888183594,293.3141784667969,295.47100830078125,294.9726257324219,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365018388256,1.0131756766895704e-08,0.0010364917106926,-0.0255918111652135,0.0,0.0,0.0,-0.0098355868831276,60.0,14.689197540283203,-0.0,-7.324793926954953e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747985839844,0.0,0.0,9.727825090521948e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,0.0001024391240207,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,7.566137355752289e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56396484375,0.0,0.0,0.0001024388911901,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59002685546875,0.0,0.0,0.0004859219770878,288.0671691894531,294.1499938964844,294.9397888183594,293.3141784667969,295.47100830078125,294.9726257324219,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365018388256,1.0131756766895704e-08,0.0010364917106926,-0.0255918111652135,0.0,0.0,0.0,-0.0098355868831276,60.0,14.689197540283203,-0.0,-7.324793926954953e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442199707031,0.0,0.0,9.678001515567304e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218505859375,0.0,0.0,0.0001019144547171,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,7.527385605499148e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,0.0001019142291625,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55926513671875,0.0,0.0,0.0004834332503378,288.03289794921875,294.1499938964844,294.9225158691406,293.3110046386719,295.46099853515625,294.9580078125,285.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311935329809,9.510981335836275e-09,0.0010311839869245,-0.0239665657281875,0.0,0.0,0.0,-0.009527844376862,60.0,14.585821151733398,-0.0,-7.249953171140079e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442199707031,0.0,0.0,9.678001515567304e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218505859375,0.0,0.0,0.0001019144547171,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,7.527385605499148e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,0.0001019142291625,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55926513671875,0.0,0.0,0.0004834332503378,288.03289794921875,294.1499938964844,294.9225158691406,293.3110046386719,295.46099853515625,294.9580078125,285.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311935329809,9.510981335836275e-09,0.0010311839869245,-0.0239665657281875,0.0,0.0,0.0,-0.009527844376862,60.0,14.585821151733398,-0.0,-7.249953171140079e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247802734375,0.0,0.0,9.649844287196174e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,0.0001016179376165,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118408203125,0.0,0.0,7.505484973080456e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51416015625,0.0,0.0,0.0001016177193378,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397033691406,0.0,0.0,0.0004820267786271,288.0111694335937,294.1499938964844,294.9112854003906,293.3090209960937,295.45458984375,294.94854736328125,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281936265528,9.160151748233147e-09,0.0010281844297423,-0.0230479780584573,0.0,0.0,0.0,-0.0093539245426654,60.0,14.524527549743652,-0.0,-7.20782722396507e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5139465332031,0.0,0.0,9.638097981223837e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,0.0001014942390611,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010681152344,0.0,0.0,7.496348553104326e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,0.0001014940207824,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,0.0004814400163013,287.9991455078125,294.1499938964844,294.9049072265625,293.30792236328125,295.450927734375,294.9430847167969,285.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269408812746,9.013793267342862e-09,0.0010269319172948,-0.022664749994874,0.0,0.0,0.0,-0.009281363338232,60.0,14.494606018066406,-0.0,-7.190289608161039e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,9.619582124287264e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769287109375,0.0,0.0,0.0001012992579489,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,7.481947250198573e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,0.0001012990396702,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136413574219,0.0,0.0,0.000480515154777,287.9823303222656,294.1499938964844,294.89599609375,293.306396484375,295.44586181640625,294.93560791015625,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249685728922,8.783098692788371e-09,0.0010249597253277,-0.0220606662333011,0.0,0.0,0.0,-0.0091670006513595,60.0,14.451008796691896,-0.0,-7.162689286133175e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838256835937,0.0,0.0,9.604569640941918e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620056152344,0.0,0.0,0.0001011411659419,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,7.47027006582357e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4733581542969,0.0,0.0,0.0001011409476632,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984741210937,0.0,0.0,0.0004797652654815,287.965576171875,294.1499938964844,294.8869934082031,293.3049011230469,295.4407958984375,294.9281311035156,285.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233657667413,8.596044764885846e-09,0.0010233571520075,-0.0215708464384078,0.0,0.0,0.0,-0.0090742539614439,60.0,14.409077644348145,-0.0,-7.140349822520875e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540405273437,0.0,0.0,9.583689097780734e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,0.0001009212719509,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.45402867323719e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,0.0001009210609481,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,0.0004787222715094,287.9325561523437,294.1499938964844,294.8686828613281,293.3019714355469,295.4305114746094,294.9125061035156,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021139207296,8.335869772224669e-09,0.0010211309418082,-0.0208895225077867,0.0,0.0,0.0,-0.0089452667161822,60.0,14.341256141662598,-0.0,-7.109334632104948e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540405273437,0.0,0.0,9.583689097780734e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,0.0001009212719509,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.45402867323719e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,0.0001009210609481,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,0.0004787222715094,287.9325561523437,294.1499938964844,294.8686828613281,293.3019714355469,295.4305114746094,294.9125061035156,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021139207296,8.335869772224669e-09,0.0010211309418082,-0.0208895225077867,0.0,0.0,0.0,-0.0089452667161822,60.0,14.341256141662598,-0.0,-7.109334632104948e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.57011870923452e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,0.0001007783721433,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122009277344,0.0,0.0,7.443473441526294e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0001007781611406,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388732910156,0.0,0.0,0.0004780444724019,287.9000549316406,294.1499938964844,294.8500061035156,293.2991027832031,295.41998291015625,294.8955993652344,285.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196937946602,8.166790799180035e-09,0.0010196856455877,-0.0204467345029115,0.0,0.0,0.0,-0.0088614495471119,60.0,14.284910202026367,-0.0,-7.089214903999165e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.57011870923452e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,0.0001007783721433,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122009277344,0.0,0.0,7.443473441526294e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0001007781611406,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388732910156,0.0,0.0,0.0004780444724019,287.9000549316406,294.1499938964844,294.8500061035156,293.2991027832031,295.41998291015625,294.8955993652344,285.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196937946602,8.166790799180035e-09,0.0010196856455877,-0.0204467345029115,0.0,0.0,0.0,-0.0088614495471119,60.0,14.284910202026367,-0.0,-7.089214903999165e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3952941894531,0.0,0.0,9.56133080762811e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,0.0001006858219625,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830871582031,0.0,0.0,7.436637679347768e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38525390625,0.0,0.0,0.0001006856109597,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.409423828125,0.0,0.0,0.0004776054993271,287.8678283691406,294.1499938964844,294.8268127441406,293.29351806640625,295.4093322753906,294.8777160644531,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187574662268,8.057282840923108e-09,0.0010187494335696,-0.0201599486172199,0.0,0.0,0.0,-0.0088071627542376,60.0,14.234175682067873,-0.0,-7.07619918216551e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3952941894531,0.0,0.0,9.56133080762811e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,0.0001006858219625,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830871582031,0.0,0.0,7.436637679347768e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38525390625,0.0,0.0,0.0001006856109597,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.409423828125,0.0,0.0,0.0004776054993271,287.8678283691406,294.1499938964844,294.8268127441406,293.29351806640625,295.4093322753906,294.8777160644531,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187574662268,8.057282840923108e-09,0.0010187494335696,-0.0201599486172199,0.0,0.0,0.0,-0.0088071627542376,60.0,14.234175682067873,-0.0,-7.07619918216551e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,9.559631143929435e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,0.0001006679231068,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,7.435315637849271e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563232421875,0.0,0.0,0.000100667712104,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38018798828125,0.0,0.0,0.0004775206616614,287.8359680175781,294.1499938964844,294.7954406738281,293.2826538085937,295.3983764648437,294.8570861816406,285.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185750434175,8.03609978561326e-09,0.0010185670107603,-0.0201044734567403,0.0,0.0,0.0,-0.0087966555729508,60.0,14.18638801574707,-0.0,-7.073683150338185e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
