time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877840,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,9.559631143929435e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,0.0001006679231068,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,7.435315637849271e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563232421875,0.0,0.0,0.000100667712104,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38018798828125,0.0,0.0,0.0004775206616614,287.8359680175781,294.1499938964844,294.7954406738281,293.2826538085937,295.3983764648437,294.8570861816406,285.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185750434175,8.03609978561326e-09,0.0010185670107603,-0.0201044734567403,0.0,0.0,0.0,-0.0087966555729508,60.0,14.18638801574707,-0.0,-7.073683150338185e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517761230469,0.0,0.0,9.560563921695576e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,0.0001006777456495,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,7.436040323227644e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419189453125,0.0,0.0,0.0001006775346468,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,0.0004775672859977,287.8201599121094,294.1499938964844,294.7768859863281,293.2753601074219,295.39276123046875,294.8454284667969,285.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186748113483,8.047716271164518e-09,0.0010186667786911,-0.0201348960399627,0.0,0.0,0.0,-0.0088024158030748,60.0,14.162652969360352,-0.0,-7.07506302433103e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33740234375,0.0,0.0,9.56202857196331e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31695556640625,0.0,0.0,0.0001006931634037,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254699707031,0.0,0.0,7.437179010594264e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,0.0001006929596769,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,0.0004776404530275,287.804443359375,294.1499938964844,294.7565002441406,293.2668762207031,295.3869934082031,294.8324279785156,285.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188308078795,8.06595501501306e-09,0.0010188227752223,-0.0201826617121696,0.0,0.0,0.0,-0.0088114580139517,60.0,14.138136863708496,-0.0,-7.077229469132362e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,9.564476931700484e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001007189348456,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,7.439083128701895e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.0001007187383947,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,0.0004777627764269,287.7733154296875,294.1499938964844,294.71063232421875,293.2465209960937,295.3749694824219,294.8020935058594,285.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096446180161365e-09,0.001019082730636,-0.0202625133097171,0.0,0.0,0.0,-0.0088265696540474,60.0,14.084707260131836,-0.0,-7.080852526542003e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,9.564476931700484e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001007189348456,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,7.439083128701895e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.0001007187383947,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,0.0004777627764269,287.7733154296875,294.1499938964844,294.71063232421875,293.2465209960937,295.3749694824219,294.8020935058594,285.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096446180161365e-09,0.001019082730636,-0.0202625133097171,0.0,0.0,0.0,-0.0088265696540474,60.0,14.084707260131836,-0.0,-7.080852526542003e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,9.564163337927312e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,0.0001007156315608,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,7.438838656526059e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,0.00010071543511,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938232421875,0.0,0.0,0.00047774714767,287.7425842285156,294.1499938964844,294.6584777832031,293.22198486328125,295.3622436523437,294.7659606933594,285.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190573520958,8.092529313330488e-09,0.0010190493194386,-0.0202522575855255,0.0,0.0,0.0,-0.0088246287778019,60.0,14.022790908813477,-0.0,-7.08038712105008e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,9.564163337927312e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,0.0001007156315608,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,7.438838656526059e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,0.00010071543511,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938232421875,0.0,0.0,0.00047774714767,287.7425842285156,294.1499938964844,294.6584777832031,293.22198486328125,295.3622436523437,294.7659606933594,285.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190573520958,8.092529313330488e-09,0.0010190493194386,-0.0202522575855255,0.0,0.0,0.0,-0.0088246287778019,60.0,14.022790908813477,-0.0,-7.08038712105008e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,9.55655996222049e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,0.0001006355596473,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,7.432924030581489e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.0001006353631964,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,0.0004773674008902,287.7123107910156,294.1499938964844,294.6006774902344,293.193603515625,295.3486633300781,294.72381591796875,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997790874014754e-09,0.0010182403493672,-0.0200041458010673,0.0,0.0,0.0,-0.0087776686996221,60.0,13.94732666015625,-0.0,-7.069133545201113e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,9.55655996222049e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,0.0001006355596473,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,7.432924030581489e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.0001006353631964,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,0.0004773674008902,287.7123107910156,294.1499938964844,294.6006774902344,293.193603515625,295.3486633300781,294.72381591796875,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997790874014754e-09,0.0010182403493672,-0.0200041458010673,0.0,0.0,0.0,-0.0087776686996221,60.0,13.94732666015625,-0.0,-7.069133545201113e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,9.54466304392554e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127685546875,0.0,0.0,0.0001005102749331,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,7.423670467687771e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,0.0001005100784823,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,0.0004767731297761,287.6907653808594,294.1499938964844,294.5558776855469,293.17095947265625,295.33837890625,294.69061279296875,285.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169831803068,7.849557448480482e-09,0.0010169753804802,-0.0196159277111291,0.0,0.0,0.0,-0.0087041957303881,60.0,13.883251190185549,-0.0,-7.051541928149163e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,9.537827281747012e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,0.0001004382866085,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,7.418353197863325e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,0.0001004380901576,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,0.0004764316545333,287.6824951171875,294.1499938964844,294.5378112792969,293.1617126464844,295.33416748046875,294.6770935058594,285.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162539547309,7.764382914388081e-09,0.0010162462713196,-0.0193928554654121,0.0,0.0,0.0,-0.0086619667708873,60.0,13.854447364807127,-0.0,-7.041444405331276e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107849121094,0.0,0.0,9.525314817437902e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19146728515625,0.0,0.0,0.0001003065190161,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19952392578125,0.0,0.0,7.408621604554355e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,0.0001003063298412,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0004758066497743,287.6676940917969,294.1499938964844,294.50469970703125,293.14459228515625,295.32666015625,294.65264892578125,285.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149251902475,7.608488061805474e-09,0.0010149176232516,-0.0189845580607652,0.0,0.0,0.0,-0.0085847051814198,60.0,13.803030014038086,-0.0,-7.02298095234255e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,9.50928733800538e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,0.0001001377459033,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18585205078125,0.0,0.0,7.396154978778213e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,0.0001001375494524,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,0.0004750060907099,287.65301513671875,294.1499938964844,294.4705505371094,293.1267395019531,295.3189697265625,294.62750244140625,285.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132157476618,7.408796243169036e-09,0.0010132084134966,-0.0184615440666675,0.0,0.0,0.0,-0.0084857009351253,60.0,13.747241020202637,-0.0,-6.999366775062299e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,9.46550426306203e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,9.967668302124366e-05,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,7.36210131435655e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.967649384634568e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,0.0004728190833702,287.62420654296875,294.1499938964844,294.3995056152344,293.0889892578125,295.3026123046875,294.5760498046875,285.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085485409945,6.8632930450007734e-09,0.0010085416724905,-0.0170327387750148,0.0,0.0,0.0,-0.0082152616232633,60.0,13.615252494812012,-0.0,-6.935060525847804e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,9.46550426306203e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,9.967668302124366e-05,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,7.36210131435655e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.967649384634568e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,0.0004728190833702,287.62420654296875,294.1499938964844,294.3995056152344,293.0889892578125,295.3026123046875,294.5760498046875,285.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085485409945,6.8632930450007734e-09,0.0010085416724905,-0.0170327387750148,0.0,0.0,0.0,-0.0082152616232633,60.0,13.615252494812012,-0.0,-6.935060525847804e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,9.40591562539339e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,9.904917533276604e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,7.315753464354202e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343688964844,0.0,0.0,9.904899343382569e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15594482421875,0.0,0.0,0.0004698425473179,287.5959167480469,294.1499938964844,294.3253173828125,293.04888916015625,295.2853698730469,294.52545166015625,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022022761404,6.120870477133167e-09,0.0010021961061283,-0.015087985433638,0.0,0.0,0.0,-0.0078472243621945,60.0,13.462491989135742,-0.0,-6.848016909088983e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,9.40591562539339e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,9.904917533276604e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,7.315753464354202e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343688964844,0.0,0.0,9.904899343382569e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15594482421875,0.0,0.0,0.0004698425473179,287.5959167480469,294.1499938964844,294.3253173828125,293.04888916015625,295.2853698730469,294.52545166015625,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022022761404,6.120870477133167e-09,0.0010021961061283,-0.015087985433638,0.0,0.0,0.0,-0.0078472243621945,60.0,13.462491989135742,-0.0,-6.848016909088983e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,9.328870510216802e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986328125,0.0,0.0,9.823784785112366e-05,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,7.255828677443787e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,9.823767322814092e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,0.0004659940314013,287.5682373046875,294.1499938964844,294.24859619140625,293.0067749023437,295.2672119140625,294.47802734375,285.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.160969429596207e-09,0.0009939884766936,-0.0125733101740479,0.0,0.0,0.0,-0.0073713627643883,60.0,13.286645889282228,-0.0,-6.736289748232593e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,9.328870510216802e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986328125,0.0,0.0,9.823784785112366e-05,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,7.255828677443787e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,9.823767322814092e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,0.0004659940314013,287.5682373046875,294.1499938964844,294.24859619140625,293.0067749023437,295.2672119140625,294.47802734375,285.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.160969429596207e-09,0.0009939884766936,-0.0125733101740479,0.0,0.0,0.0,-0.0073713627643883,60.0,13.286645889282228,-0.0,-6.736289748232593e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,9.255364420823752e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.746378782438114e-05,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,7.198656385298818e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.74636059254408e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036682128906,0.0,0.0,0.0004623222921509,287.5411376953125,294.1499938964844,294.1700134277344,292.9630432128906,295.2481689453125,294.43609619140625,285.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861573344096,4.245155782456322e-09,0.0009861530270427,-0.0101739158853888,0.0,0.0,0.0,-0.0069173332303762,60.0,13.10340690612793,-0.0,-6.630550331010454e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,9.255364420823752e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.746378782438114e-05,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,7.198656385298818e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.74636059254408e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036682128906,0.0,0.0,0.0004623222921509,287.5411376953125,294.1499938964844,294.1700134277344,292.9630432128906,295.2481689453125,294.43609619140625,285.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861573344096,4.245155782456322e-09,0.0009861530270427,-0.0101739158853888,0.0,0.0,0.0,-0.0069173332303762,60.0,13.10340690612793,-0.0,-6.630550331010454e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.21975588425994e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.708880679681896e-05,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,7.170960452640429e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06988525390625,0.0,0.0,9.708863217383624e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0004605436115525,287.5277099609375,294.1499938964844,294.13018798828125,292.9407043457031,295.2384033203125,294.4157409667969,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823627769947,3.801516434975838e-09,0.0009823590517044,-0.0090115331113338,0.0,0.0,0.0,-0.0066973995417356,60.0,13.010764122009276,-0.0,-6.579627864766735e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,9.188639523927122e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479431152344,0.0,0.0,9.676113404566422e-05,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,7.146759162424132e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.67609666986391e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.000458989321487,287.5145568847656,294.1499938964844,294.09014892578125,292.9180908203125,295.2282409667969,294.3985595703125,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979047967121,3.413848093103411e-09,0.0009790445910766,-0.0079957693815231,0.0,0.0,0.0,-0.006505218334496,60.0,12.920282363891602,-0.0,-6.53529070859804e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,9.13223993848078e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.616721217753366e-05,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,7.102891686372459e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.616704483050852e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,0.0004561720706988,287.488525390625,294.1499938964844,294.0096435546875,292.8722839355469,295.2072448730469,294.3672180175781,285.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973037444055,2.711177060632508e-09,0.0009730347665026,-0.0061545819044113,0.0,0.0,0.0,-0.0061568673700094,60.0,12.744482040405272,-0.0,-6.45530917608994e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,9.13223993848078e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.616721217753366e-05,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,7.102891686372459e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.616704483050852e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,0.0004561720706988,287.488525390625,294.1499938964844,294.0096435546875,292.8722839355469,295.2072448730469,294.3672180175781,285.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973037444055,2.711177060632508e-09,0.0009730347665026,-0.0061545819044113,0.0,0.0,0.0,-0.0061568673700094,60.0,12.744482040405272,-0.0,-6.45530917608994e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,9.084458724828436e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.56640433287248e-05,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,7.065727550070733e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,9.566387598169968e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,0.0004537852946668,287.40289306640625,294.1499938964844,293.9291687011719,292.8260498046875,295.1669616699219,294.33331298828125,285.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680310613475,2.1159658469827036e-09,0.0009680289076641,-0.0045948340557515,0.0,0.0,0.0,-0.0058622169308364,60.0,14.34429931640625,-0.0,-6.387934092799696e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,9.084458724828436e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.56640433287248e-05,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,7.065727550070733e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,9.566387598169968e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,0.0004537852946668,287.40289306640625,294.1499938964844,293.9291687011719,292.8260498046875,295.1669616699219,294.33331298828125,285.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680310613475,2.1159658469827036e-09,0.0009680289076641,-0.0045948340557515,0.0,0.0,0.0,-0.0058622169308364,60.0,14.34429931640625,-0.0,-6.387934092799696e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,9.050750668393448e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,9.530907846055924e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,7.039510091999546e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,9.530891838949174e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0004521015507634,287.3776550292969,294.1499938964844,293.84930419921875,292.7797546386719,295.1448669433594,294.31121826171875,285.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643529192544,1.695921514333065e-09,0.0009643512312322,-0.0034942347556352,0.0,0.0,0.0,-0.0056535513140261,60.0,12.963722229003906,-0.0,-6.340616209854488e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,9.050750668393448e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,9.530907846055924e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,7.039510091999546e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,9.530891838949174e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0004521015507634,287.3776550292969,294.1499938964844,293.84930419921875,292.7797546386719,295.1448669433594,294.31121826171875,285.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643529192544,1.695921514333065e-09,0.0009643512312322,-0.0034942347556352,0.0,0.0,0.0,-0.0056535513140261,60.0,12.963722229003906,-0.0,-6.340616209854488e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.0254055976402e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,9.50421890593134e-05,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,7.019796612439677e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.504202171228826e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,0.0004508355632424,287.3334350585937,294.1499938964844,293.7862854003906,292.74298095703125,295.1199951171875,294.2968139648437,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111838975921,1.5299339573005e-09,0.0011111823841929,-0.0029110279865562,0.0,0.0,0.0,-0.0063164639286696,60.0,13.476225852966309,-0.0,-6.305155153540909e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,9.022957237903027e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8903503417969,0.0,0.0,9.50163957895711e-05,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,7.017891766736284e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,9.50162357185036e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,0.000450713239843,287.3264465332031,294.1499938964844,293.7707214355469,292.7338256835937,295.1146850585937,294.2938537597656,285.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854694992303,1.473927868644864e-09,0.0010854679858312,-0.002789502730593,0.0,0.0,0.0,-0.0061618494801223,60.0,13.379162788391112,-0.0,-6.301733179725488e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,9.0192181232851e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,9.497702558292076e-05,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,7.014983566477895e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.497685823589563e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,0.0004505264805629,287.3141784667969,294.1499938964844,293.7320861816406,292.71112060546875,295.11724853515625,294.2750244140625,285.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627231047488,1.3047994906756342e-09,0.0009627218241803,-0.0024676108732819,0.0,0.0,0.0,-0.0054682758636772,60.0,12.143010139465332,-0.0,-6.296511401160387e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.012505324790254e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,9.490633237874135e-05,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,7.009762339293957e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.490617230767384e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965148925781,0.0,0.0,0.0004501911753322,287.30206298828125,294.1499938964844,293.6940002441406,292.68865966796875,295.104736328125,294.268798828125,285.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602806530892,1.2194351084460207e-09,0.0009602794307284,-0.0022456308361142,0.0,0.0,0.0,-0.0054173497483134,60.0,12.109027862548828,-0.0,-6.287142184646656e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,9.004046296468005e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.48172528296709e-05,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,7.003182690823451e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,9.48170927586034e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,0.0004497686750255,287.29229736328125,294.1499938964844,293.61981201171875,292.6446838378906,295.0847473144531,294.2594299316406,285.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869626326486,1.0415117657203155e-09,0.0008869615849107,-0.0018511877860873,0.0,0.0,0.0,-0.0049682543613016,60.0,11.555482864379885,-0.0,-6.27534504360483e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,9.004046296468005e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.48172528296709e-05,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,7.003182690823451e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,9.48170927586034e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,0.0004497686750255,287.29229736328125,294.1499938964844,293.61981201171875,292.6446838378906,295.0847473144531,294.2594299316406,285.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869626326486,1.0415117657203155e-09,0.0008869615849107,-0.0018511877860873,0.0,0.0,0.0,-0.0049682543613016,60.0,11.555482864379885,-0.0,-6.27534504360483e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,9.00411032489501e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559875488281,0.0,0.0,9.48179222177714e-05,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,7.003232167335227e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652038574219,0.0,0.0,9.481776942266153e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,0.0004497719055507,287.3105773925781,294.1499938964844,293.5487670898437,292.6023254394531,295.0664978027344,294.24273681640625,285.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006416590767912,7.966027837369434e-10,0.000641658261884,-0.0014526228187605,0.0,0.0,0.0,-0.0036243435461074,60.0,9.044849395751951,-0.0,-6.275433150904064e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,9.00411032489501e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559875488281,0.0,0.0,9.48179222177714e-05,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,7.003232167335227e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652038574219,0.0,0.0,9.481776942266153e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,0.0004497719055507,287.3105773925781,294.1499938964844,293.5487670898437,292.6023254394531,295.0664978027344,294.24273681640625,285.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006416590767912,7.966027837369434e-10,0.000641658261884,-0.0014526228187605,0.0,0.0,0.0,-0.0036243435461074,60.0,9.044849395751951,-0.0,-6.275433150904064e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,9.003447485156357e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.48109445744194e-05,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,7.002716301940382e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,9.48107845033519e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,0.0004497388144955,287.2939453125,294.1499938964844,293.48150634765625,292.5619506835937,295.03057861328125,294.2294616699219,285.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004109764995519,5.573603245601078e-10,0.0004109759174752,-0.0010543335229158,0.0,0.0,0.0,-0.0023565038572996,60.0,8.1596097946167,-0.0,-6.27450873480484e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,9.003447485156357e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.48109445744194e-05,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,7.002716301940382e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,9.48107845033519e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,0.0004497388144955,287.2939453125,294.1499938964844,293.48150634765625,292.5619506835937,295.03057861328125,294.2294616699219,285.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004109764995519,5.573603245601078e-10,0.0004109759174752,-0.0010543335229158,0.0,0.0,0.0,-0.0023565038572996,60.0,8.1596097946167,-0.0,-6.27450873480484e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
