time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880180,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,3.13214331981726e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,3.2983083656290546e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,2.4361237592529505e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,3.298302908660844e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,0.0001564563281135,287.2894287109375,294.1499938964844,293.41864013671875,292.5240478515625,294.99334716796875,294.2143249511719,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336938389111,4.173762446768592e-10,0.0003336934314575,-0.0007635958027094,0.0,0.0,0.0,-0.0018796096555888,60.0,6.726365566253662,-0.0,-7.593557782570315e-09,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,3.13214331981726e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,3.2983083656290546e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,2.4361237592529505e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,3.298302908660844e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,0.0001564563281135,287.2894287109375,294.1499938964844,293.41864013671875,292.5240478515625,294.99334716796875,294.2143249511719,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336938389111,4.173762446768592e-10,0.0003336934314575,-0.0007635958027094,0.0,0.0,0.0,-0.0018796096555888,60.0,6.726365566253662,-0.0,-7.593557782570315e-09,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,2.432422297715675e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,2.561465953476727e-05,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,1.891893589345273e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,2.561461769801099e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0001215039810631,287.29010009765625,294.1499938964844,293.3890686035156,292.5061340332031,294.98895263671875,294.2143859863281,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002731124695856,3.3812236344132884e-10,0.0002731121203396,-0.0006158174364827,0.0,0.0,0.0,-0.001536235678941,60.0,5.788562774658203,-0.0,-4.57973126088973e-09,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,5.468991275847657e-06,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,5.759129180660239e-06,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,4.253680799592985e-06,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,5.75911963096587e-06,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,2.7318619686411694e-05,287.3485107421875,294.1499938964844,293.3608093261719,292.4889831542969,294.9349365234375,294.1884155273437,285.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003019454888999,3.1694508129120886e-10,0.0003019451687578,-0.0005313089350238,0.0,0.0,0.0,-0.0016635381616652,60.0,5.996417045593262,-0.0,-2.315135583241812e-10,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.011803194880486e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,9.48989181779325e-05,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,7.009214459685609e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,9.48987653828226e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,0.0004501562216319,287.5828857421875,294.1499938964844,293.30865478515625,292.4572448730469,294.66070556640625,294.0551147460937,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,0.0001893328299047,5.927953267148567e-11,-0.0001893328881124,-0.0003451798402238,0.0,0.0,0.0,0.0008864203700795,60.0,9.127866744995115,-0.0,-6.286157372414891e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.011803194880486e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,9.48989181779325e-05,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,7.009214459685609e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,9.48987653828226e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,0.0004501562216319,287.5828857421875,294.1499938964844,293.30865478515625,292.4572448730469,294.66070556640625,294.0551147460937,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,0.0001893328299047,5.927953267148567e-11,-0.0001893328881124,-0.0003451798402238,0.0,0.0,0.0,0.0008864203700795,60.0,9.127866744995115,-0.0,-6.286157372414891e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,5.850992238265462e-06,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,6.1613955040229484e-06,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,4.550793619273463e-06,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,6.161385499581229e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,2.92267886834452e-05,287.5907897949219,294.1499938964844,293.2628173828125,292.42919921875,294.6316833496094,294.0523986816406,285.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.004357783240266e-05,7.567216991910539e-11,6.004350507282652e-05,-0.0001388999517075,0.0,0.0,0.0,-0.000338559562806,60.0,4.357652187347412,-0.0,-2.649847841151853e-10,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,5.850992238265462e-06,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,6.1613955040229484e-06,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,4.550793619273463e-06,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,6.161385499581229e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,2.92267886834452e-05,287.5907897949219,294.1499938964844,293.2628173828125,292.42919921875,294.6316833496094,294.0523986816406,285.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.004357783240266e-05,7.567216991910539e-11,6.004350507282652e-05,-0.0001388999517075,0.0,0.0,0.0,-0.000338559562806,60.0,4.357652187347412,-0.0,-2.649847841151853e-10,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,2.5143497168755857e-06,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,2.64773939306906e-06,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,1.955614834514563e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,2.647735072969226e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2559641618281605e-05,287.590087890625,294.1499938964844,293.223876953125,292.40533447265625,294.6312866210937,294.0525207519531,285.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.679164754226804e-05,3.350928909351403e-11,2.679161480045877e-05,-6.130492693046108e-05,0.0,0.0,0.0,-0.0001509094727225,60.0,2.561207056045532,-0.0,-4.8934283708446096e-11,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,2.5143497168755857e-06,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,2.64773939306906e-06,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,1.955614834514563e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,2.647735072969226e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2559641618281605e-05,287.590087890625,294.1499938964844,293.223876953125,292.40533447265625,294.6312866210937,294.0525207519531,285.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.679164754226804e-05,3.350928909351403e-11,2.679161480045877e-05,-6.130492693046108e-05,0.0,0.0,0.0,-0.0001509094727225,60.0,2.561207056045532,-0.0,-4.8934283708446096e-11,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,1.023460981741664e-06,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,1.0777570196296438e-06,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,7.960290417940996e-07,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,1.0777552006402402e-06,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,5.112376584293088e-06,287.58990478515625,294.1499938964844,293.1958312988281,292.3880615234375,294.63134765625,294.05255126953125,285.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0905283488682471e-05,1.3639678796140142e-11,1.0905269846261945e-05,-2.495371700206306e-05,0.0,0.0,0.0,-6.142629717942327e-05,60.0,1.891587495803833,-0.0,-8.107826042491606e-12,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,8.960430477600312e-07,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.435793799639214e-07,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,6.96925724241737e-07,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.43577845191612e-07,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,4.475900823308621e-06,287.5898132324219,294.1499938964844,293.1925048828125,292.3860168457031,294.6313781738281,294.0525207519531,285.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.547593435854653e-06,1.1941562322315136e-11,9.547581612423528e-06,-2.184702861995902e-05,0.0,0.0,0.0,-5.377881461754441e-05,60.0,1.8218811750411987,-0.0,-6.214691955497287e-12,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,4.576233152420173e-07,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,4.819008836420835e-07,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,3.559309789125109e-07,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,4.819000878342194e-07,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,2.285913069499657e-06,287.5898132324219,294.1499938964844,293.1798400878906,292.3782043457031,294.6313781738281,294.0525207519531,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.877175797446398e-06,6.099851960345015e-12,4.8771698857308365e-06,-1.1159368114022072e-05,0.0,0.0,0.0,-2.7471556677483026e-05,60.0,1.634796977043152,-0.0,-1.6209818860454805e-12,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,2.066710322878862e-07,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,2.176352182914343e-07,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,1.6074491782092084e-07,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,2.1763487723092125e-07,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,1.032360046337999e-06,287.5898132324219,294.1499938964844,293.1693115234375,292.3717041015625,294.6313781738281,294.0525207519531,285.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2030683339835377e-06,2.755209255189684e-12,2.2030656054994324e-06,-5.040503765485482e-06,0.0,0.0,0.0,-1.2409102055244148e-05,60.0,1.4929239749908447,-0.0,-3.306138999722985e-13,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,3.243154633736367e-09,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,3.4152085603977862e-09,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,2.5224660138434274e-09,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,3.415203231327268e-09,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,1.6200157659795877e-08,287.5897521972656,294.1499938964844,293.1549377441406,292.3628234863281,294.63140869140625,294.0525207519531,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4078510680046754e-08,4.274872285586068e-14,3.40784680474826e-08,-7.829290638028399e-08,0.0,0.0,0.0,-1.9202707335352898e-07,60.0,1.284406661987305,-0.0,-8.141365036886585e-17,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,3.243154633736367e-09,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,3.4152085603977862e-09,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,2.5224660138434274e-09,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,3.415203231327268e-09,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,1.6200157659795877e-08,287.5897521972656,294.1499938964844,293.1549377441406,292.3628234863281,294.63140869140625,294.0525207519531,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4078510680046754e-08,4.274872285586068e-14,3.40784680474826e-08,-7.829290638028399e-08,0.0,0.0,0.0,-1.9202707335352898e-07,60.0,1.284406661987305,-0.0,-8.141365036886585e-17,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,-7.511756217049022e-10,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,-7.910265220623103e-10,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,-5.842505368391926e-10,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,-7.91025300816983e-10,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,-3.752261168443738e-09,287.5897521972656,294.1499938964844,293.1499938964844,292.3597717285156,294.63140869140625,294.0525207519531,285.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,7.830879056314188e-09,-9.832168716347732e-15,-7.830869286351572e-09,1.80334644994673e-08,0.0,0.0,0.0,4.413595888763666e-08,60.0,1.149543285369873,-0.0,-4.3676203405790055e-18,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,-7.511756217049022e-10,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,-7.910265220623103e-10,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,-5.842505368391926e-10,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,-7.91025300816983e-10,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,-3.752261168443738e-09,287.5897521972656,294.1499938964844,293.1499938964844,292.3597717285156,294.63140869140625,294.0525207519531,285.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,7.830879056314188e-09,-9.832168716347732e-15,-7.830869286351572e-09,1.80334644994673e-08,0.0,0.0,0.0,4.413595888763666e-08,60.0,1.149543285369873,-0.0,-4.3676203405790055e-18,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-7.675500317792794e-13,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-8.08269629611752e-13,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-5.969862733497255e-13,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-8.08268328569145e-13,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-3.834054601581372e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.56056920858072e-11,-1.164253899754304e-17,-1.5605679942742867e-11,3.0391491406822624e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,1.0591899156570437,-0.0,-4.560109464673664e-24,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-7.675500317792794e-13,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-8.08269629611752e-13,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-5.969862733497255e-13,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-8.08268328569145e-13,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-3.834054601581372e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.56056920858072e-11,-1.164253899754304e-17,-1.5605679942742867e-11,3.0391491406822624e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,1.0591899156570437,-0.0,-4.560109464673664e-24,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1602987140042362e-13,5.552681058743408e-18,2.160243148642897e-13,1.006653419476089e-12,0.0,0.0,0.0,0.0,60.0,0.9702526330947876,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1602987140042362e-13,5.552681058743408e-18,2.160243148642897e-13,1.006653419476089e-12,0.0,0.0,0.0,0.0,60.0,0.9702526330947876,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1602987140042362e-13,5.552681058743408e-18,2.160243148642897e-13,1.006653419476089e-12,0.0,0.0,0.0,0.0,60.0,0.9337621927261353,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-5.117000031161499e-13,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-5.38846419741168e-13,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-3.979908308297808e-13,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-5.3884555237943e-13,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-2.556036328774103e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.927193210044976e-12,7.594000269533912e-18,2.927185620629769e-12,-1.648850652367917e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.899669349193573,-0.0,-2.0267154052839512e-24,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.8356386423110962,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.8356386423110962,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.7788475751876831,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.7788475751876831,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.7277806997299194,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.7277806997299194,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.6832756400108337,-0.0,-1.5644582683406818e-33,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.6814212203025818,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.6602251529693604,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.6398947238922119,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1602987140042362e-13,5.552681058743408e-18,2.160243148642897e-13,1.006653419476089e-12,0.0,0.0,0.0,0.0,60.0,0.6008602380752563,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1602987140042362e-13,5.552681058743408e-18,2.160243148642897e-13,1.006653419476089e-12,0.0,0.0,0.0,0.0,60.0,0.6008602380752563,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.56486576795578,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.56486576795578,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212413730368357e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5315613746643066,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
