time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882520,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212413730368357e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5315613746643066,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.5006610155105591,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.5006610155105591,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.4862813949584961,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212413730368357e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4724014699459076,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.4455747008323669,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.4455747008323669,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.4205425977706909,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.4205425977706909,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.3971514105796814,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710941059875464e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.3971514105796814,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.3752672672271728,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.3752672672271728,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.3625539541244507,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.3526848256587982,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212412903187744e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3338133990764618,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212412903187744e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3338133990764618,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.3158434331417084,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.3158434331417084,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2989760041236877,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2989760041236877,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2831262052059173,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2831262052059173,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2755014300346374,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2680896818637848,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2540538311004638,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2540538311004638,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2408335506916046,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2408335506916046,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171092865216626e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2283726930618286,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171092865216626e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2283726930618286,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171092865216626e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2166159152984619,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171092865216626e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2166159152984619,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2098480314016342,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.2042467594146728,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171092865216626e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.193936675786972,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171092865216626e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.193936675786972,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.1841817945241928,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.1841817945241928,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.1748300045728683,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.1748300045728683,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.166002556681633,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
