time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885040,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.166002556681633,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.161594420671463,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.1573051065206527,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.149458110332489,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.17109369239724e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.149458110332489,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.1420283168554306,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.1420283168554306,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.1349910944700241,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.1349910944700241,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.128323808312416,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171093278806932e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.128323808312416,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,1.989954154148904e-13,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547809637677e-13,6.7895063260510704e-18,1.0470868828027156e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.1245208904147148,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,1.989954154148904e-13,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547809637677e-13,6.789510048363829e-18,1.0470868828027156e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.1212421506643295,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830829672744639e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1153750941157341,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830829672744639e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1153750941157341,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,1.989954154148904e-13,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547809637677e-13,6.789512116315358e-18,1.0470868828027156e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.1097740307450294,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,1.989954154148904e-13,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547809637677e-13,6.789512116315358e-18,1.0470868828027156e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.1097740307450294,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212418693452032e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1044690981507301,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212418693452032e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1044690981507301,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710982418906084e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0994070172309875,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710982418906084e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0994070172309875,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710982418906084e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0967821255326271,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710982418906084e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.094227135181427,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710982418906084e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0897031798958778,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710982418906084e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0897031798958778,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710978283003014e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0853986218571662,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710978283003014e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0853986218571662,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171097414709995e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0813043415546417,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171097414709995e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0813043415546417,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710982418906084e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0774109587073326,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1710982418906084e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0774109587073326,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171098655480916e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0752193629741668,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171098655480916e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0732375085353851,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171098655480916e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0697853043675422,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171098655480916e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0697853043675422,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830832154286476e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0664914101362228,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830832154286476e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0664914101362228,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,1.989954154148904e-13,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789513770676584e-18,1.0470868828027156e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0633505508303642,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,1.989954154148904e-13,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789513770676584e-18,1.0470868828027156e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0633505508303642,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830833808647703e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.060379683971405,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,293.1499938964844,292.3597717285156,294.6312866210937,294.0525817871094,285.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830833808647703e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.060379683971405,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
