time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890020,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.4363708496094,291.9852905273437,294.6312866210937,294.0525817871094,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171100723432445e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0155994594097137,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.4363708496094,291.9852905273437,294.6312866210937,294.0525817871094,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171100723432445e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0155994594097137,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.3554382324219,291.94195556640625,294.6312866210937,294.0525817871094,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171100723432445e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0146010341122746,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.3554382324219,291.94195556640625,294.6312866210937,294.0525817871094,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171100723432445e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0146010341122746,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.27398681640625,291.8981628417969,294.6312866210937,294.0525817871094,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171100723432445e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0136671029031276,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.27398681640625,291.8981628417969,294.6312866210937,294.0525817871094,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171100723432445e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0136671029031276,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.1927185058594,291.85430908203125,294.6312866210937,294.0525817871094,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171100723432445e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0127934906631708,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.1927185058594,291.85430908203125,294.6312866210937,294.0525817871094,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171100723432445e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0127934906631708,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,5.117000031161499e-13,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,5.38846419741168e-13,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,3.979908308297808e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,5.3884555237943e-13,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,2.556036328774103e-12,287.5900573730469,294.1499938964844,292.15234375,291.8324584960937,294.6312866210937,294.0525817871094,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,2.606447826666858e-12,4.748194146295772e-18,-2.6064525971564168e-12,2.992042377747417e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0123791890218853,-0.0,-2.0267154052839512e-24,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,292.1122741699219,291.81072998046875,294.6312866210937,294.0525817871094,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1602987140042362e-13,5.55268850336892e-18,2.160243148642897e-13,1.006653419476089e-12,0.0,0.0,0.0,0.0,60.0,0.0119784660637378,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.0332946777344,291.767822265625,294.6312866210937,294.0525817871094,285.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.011213919147849,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.0332946777344,291.767822265625,294.6312866210937,294.0525817871094,285.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.011213919147849,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.9564514160156,291.7259521484375,294.6312866210937,294.0525817871094,285.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.010498528368771,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.9564514160156,291.7259521484375,294.6312866210937,294.0525817871094,285.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.010498528368771,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.88238525390625,291.6854858398437,294.6312866210937,294.0525817871094,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0098277470096945,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.88238525390625,291.6854858398437,294.6312866210937,294.0525817871094,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0098277470096945,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.8117980957031,291.6468505859375,294.6312866210937,294.0525817871094,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0091981086879968,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.8117980957031,291.6468505859375,294.6312866210937,294.0525817871094,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0091981086879968,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.7779846191406,291.6282958984375,294.6312866210937,294.0525817871094,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.008898451924324,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,-1.989954154148904e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.74530029296875,291.6103820800781,294.6312866210937,294.0525817871094,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.21242117499387e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086088264361023,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.6835632324219,291.5765075683594,294.6312866210937,294.0525817871094,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.008058400824666,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.6835632324219,291.5765075683594,294.6312866210937,294.0525817871094,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.008058400824666,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.62725830078125,291.5456237792969,294.6312866210937,294.0525817871094,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0075589814223349,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.62725830078125,291.5456237792969,294.6312866210937,294.0525817871094,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0075589814223349,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.5770263671875,291.5180969238281,294.6312866210937,294.0525817871094,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0071053304709494,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.5770263671875,291.5180969238281,294.6312866210937,294.0525817871094,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0071053304709494,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.53350830078125,291.4944152832031,294.6312866210937,294.0525817871094,285.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171101137022752e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0067570963874459,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.53350830078125,291.4944152832031,294.6312866210937,294.0525817871094,285.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171101137022752e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0067570963874459,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.5144958496094,291.4841003417969,294.6312866210937,294.0525817871094,285.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171101137022752e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0065507385879755,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.4974060058594,291.4748840332031,294.6312866210937,294.0525817871094,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711015506130594e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0063490071333944,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4693603515625,291.4599609375,294.6312866210937,294.0525817871094,285.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789515011447502e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.005961119197309,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4693603515625,291.4599609375,294.6312866210937,294.0525817871094,285.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789515011447502e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.005961119197309,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.45001220703125,291.45001220703125,294.6312866210937,294.0525817871094,285.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830834635828314e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056152828037738,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.45001220703125,291.45001220703125,294.6312866210937,294.0525817871094,285.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830834635828314e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056152828037738,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4359130859375,291.4359130859375,294.6312866210937,294.05255126953125,285.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789516665808727e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0053162449039518,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4359130859375,291.4359130859375,294.6312866210937,294.05255126953125,285.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789516665808727e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0053162449039518,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4231872558594,291.4231872558594,294.6312866210937,294.05255126953125,285.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789516665808727e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0050234389491379,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4231872558594,291.4231872558594,294.6312866210937,294.05255126953125,285.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789516665808727e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0050234389491379,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.4173278808594,291.4173278808594,294.6312866210937,294.05255126953125,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171104032154896e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0048870085738599,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4117736816406,291.4117736816406,294.6312866210937,294.05255126953125,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212423656535707e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047414610162377,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.40167236328125,291.40167236328125,294.6312866210937,294.05255126953125,285.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171104032154896e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0044549228623509,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
