time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892480,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.40167236328125,291.40167236328125,294.6312866210937,294.05255126953125,285.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171104032154896e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0044549228623509,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.39276123046875,291.39276123046875,294.6312866210937,294.05255126953125,285.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895170793990336e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0041896528564393,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.39276123046875,291.39276123046875,294.6312866210937,294.05255126953125,285.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895170793990336e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0041896528564393,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.38507080078125,291.38507080078125,294.6312866210937,294.05255126953125,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895170793990336e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0039576399140059,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.38507080078125,291.38507080078125,294.6312866210937,294.05255126953125,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895170793990336e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0039576399140059,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3785400390625,291.3785400390625,294.6312866210937,294.05255126953125,285.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171104032154896e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0037362519651651,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3785400390625,291.3785400390625,294.6312866210937,294.05255126953125,285.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171104032154896e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0037362519651651,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.37567138671875,291.37567138671875,294.6312866210937,294.05255126953125,285.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171104032154896e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0036256243474781,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.37310791015625,291.37310791015625,294.6312866210937,294.05255126953125,285.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711044457452026e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0035142477136105,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3687438964844,291.3687438964844,294.6312866210937,294.05255126953125,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711044457452026e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0033033995423465,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3687438964844,291.3687438964844,294.6312866210937,294.05255126953125,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.1711044457452026e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0033033995423465,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.36541748046875,291.36541748046875,294.6312866210937,294.05255126953125,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171104859335508e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0031077926978468,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.36541748046875,291.36541748046875,294.6312866210937,294.05255126953125,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6037267813653194e-13,6.171104859335508e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0031077926978468,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3630676269531,291.3630676269531,294.6312866210937,294.05255126953125,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.21242448371632e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029252741951495,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3630676269531,291.3630676269531,294.6312866210937,294.05255126953125,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.21242448371632e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029252741951495,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3616638183594,291.3616638183594,294.6312866210937,294.05255126953125,285.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895183201699524e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0027545278426259,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3616638183594,291.3616638183594,294.6312866210937,294.05255126953125,285.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895183201699524e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0027545278426259,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3612976074219,291.3612976074219,294.6312866210937,294.05255126953125,285.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789519974531178e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0026878754142671,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.36114501953125,291.36114501953125,294.6312866210937,294.05255126953125,285.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895216288924034e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0026211231015622,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.36151123046875,291.36151123046875,294.6312866210937,294.05255126953125,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830841253273216e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024771110620349,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.36151123046875,291.36151123046875,294.6312866210937,294.05255126953125,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830841253273216e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024771110620349,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3627014160156,291.3627014160156,294.6312866210937,294.05255126953125,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895216288924034e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.00232466426678,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3627014160156,291.3627014160156,294.6312866210937,294.05255126953125,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895216288924034e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.00232466426678,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3646545410156,291.3646545410156,294.6312866210937,294.05255126953125,285.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212428619619383e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022010565735399,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3646545410156,291.3646545410156,294.6312866210937,294.05255126953125,285.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212428619619383e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022010565735399,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3673400878906,291.3673400878906,294.6312866210937,294.05255126953125,285.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895216288924034e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0020669419318437,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3673400878906,291.3673400878906,294.6312866210937,294.05255126953125,285.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895216288924034e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0020669419318437,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,5.117000031161499e-13,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,5.38846419741168e-13,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,3.979908308297808e-13,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,5.3884555237943e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,2.556036328774103e-12,287.5900573730469,294.1499938964844,291.3689270019531,291.3689270019531,294.6312866210937,294.05255126953125,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.905827466808976e-14,7.407935089726847e-18,4.905086821199896e-14,-4.037776623472267e-12,0.0,0.0,0.0,0.0,60.0,0.0020188058260828,-0.0,-2.0267154052839512e-24,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3706970214844,291.3706970214844,294.6312866210937,294.05255126953125,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.760221521833084e-12,9.449257195649497e-18,2.7602121976944005e-12,-6.693280478475838e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019889343529939,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3747253417969,291.3747253417969,294.6312866210937,294.05255126953125,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789527832746998e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0018589003011584,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.3747253417969,291.3747253417969,294.6312866210937,294.05255126953125,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789527832746998e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0018589003011584,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3793640136719,291.3793640136719,294.6312866210937,294.05255126953125,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830847043537502e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017590642673894,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3793640136719,291.3793640136719,294.6312866210937,294.05255126953125,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830847043537502e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017590642673894,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.38458251953125,291.38458251953125,294.6312866210937,294.05255126953125,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529073517917e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0016478932229802,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.38458251953125,291.38458251953125,294.6312866210937,294.05255126953125,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529073517917e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0016478932229802,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3902893066406,291.3902893066406,294.6312866210937,294.05255126953125,285.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015637365868315,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3902893066406,291.3902893066406,294.6312866210937,294.05255126953125,285.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015637365868315,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3933410644531,291.3933410644531,294.6312866210937,294.05255126953125,285.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015149500686675,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.3965148925781,291.3965148925781,294.6312866210937,294.05255126953125,285.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014681566972285,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4031677246094,291.4031677246094,294.6312866210937,294.05255126953125,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529487108224e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0013782777823507,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
