time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894880,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4031677246094,291.4031677246094,294.6312866210937,294.05255126953125,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529487108224e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0013782777823507,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.41021728515625,291.41021728515625,294.6312866210937,294.05255126953125,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013132474850863,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.41021728515625,291.41021728515625,294.6312866210937,294.05255126953125,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013132474850863,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4176330566406,291.4176330566406,294.6312866210937,294.05255126953125,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529487108224e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0012339884415268,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4176330566406,291.4176330566406,294.6312866210937,294.05255126953125,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529487108224e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0012339884415268,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.42535400390625,291.42535400390625,294.6312866210937,294.05255126953125,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.83084952507934e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001182553358376,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.42535400390625,291.42535400390625,294.6312866210937,294.05255126953125,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.83084952507934e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001182553358376,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.4293212890625,291.4293212890625,294.6312866210937,294.05255126953125,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011533186770975,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,5.117000031161499e-13,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,5.38846419741168e-13,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,3.979908308297808e-13,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,5.3884555237943e-13,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,2.556036328774103e-12,287.5900573730469,294.1499938964844,291.433349609375,291.433349609375,294.6312866210937,294.05255126953125,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.606447826666858e-12,4.748209449137105e-18,-2.6064525971564168e-12,2.992042377747417e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011382176307961,-0.0,-2.0267154052839512e-24,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.44158935546875,291.44158935546875,294.6312866210937,294.05255126953125,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830847870718115e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012759529054164,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.44158935546875,291.44158935546875,294.6312866210937,294.05255126953125,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830847870718115e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012759529054164,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.45001220703125,291.45001220703125,294.6312866210937,294.05255126953125,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895274191566905e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0129778357222676,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.45001220703125,291.45001220703125,294.6312866210937,294.05255126953125,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895274191566905e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0129778357222676,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.4595031738281,291.45330810546875,294.6312866210937,294.05255126953125,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711143719125524e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0044937208294868,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.4595031738281,291.45330810546875,294.6312866210937,294.05255126953125,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711143719125524e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0044937208294868,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.4709777832031,291.4576110839844,294.6312866210937,294.05255126953125,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171113958322246e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0026536888908594,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.4709777832031,291.4576110839844,294.6312866210937,294.05255126953125,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171113958322246e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0026536888908594,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.4773864746094,291.4601135253906,294.6312866210937,294.05255126953125,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171113958322246e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0023343495558947,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.4842224121094,291.4628601074219,294.6312866210937,294.05255126953125,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171113958322246e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0020538375247269,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4991760253906,291.468994140625,294.6312866210937,294.05255126953125,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895265919760795e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0014202609891071,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.4991760253906,291.468994140625,294.6312866210937,294.05255126953125,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895265919760795e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,0.0014202609891071,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.51568603515625,291.4759521484375,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.17111354473194e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0008935521473176,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.51568603515625,291.4759521484375,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.17111354473194e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0008935521473176,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.5335998535156,291.4836730957031,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.17111354473194e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0005523987929336,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.5335998535156,291.4836730957031,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.17111354473194e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0005523987929336,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.55279541015625,291.4920349121094,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.17111354473194e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0003443596360739,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.55279541015625,291.4920349121094,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.17111354473194e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0003443596360739,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.5628356933594,291.4964599609375,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171113958322246e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0002820132649503,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.5731506347656,291.50103759765625,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171113958322246e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0002326118119526,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.59454345703125,291.5105895996094,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.17111354473194e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0001469086273573,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.59454345703125,291.5105895996094,294.6312866210937,294.05255126953125,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.17111354473194e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,0.0001469086273573,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.6168212890625,291.5205993652344,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895265919760795e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,9.527138900011778e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.6168212890625,291.5205993652344,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.7895265919760795e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,9.527138900011778e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.6398620605469,291.5310363769531,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.83084621635689e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.149458542698994e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.6398620605469,291.5310363769531,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.83084621635689e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.149458542698994e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.66357421875,291.5418395996094,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789528246337303e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,4.783259646501392e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.66357421875,291.5418395996094,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789528246337303e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,4.783259646501392e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.67559814453125,291.5473327636719,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789527832746998e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,5.040270843892358e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.687744140625,291.55291748046875,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529487108224e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,5.281497215037234e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.7123107910156,291.564208984375,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529487108224e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,4.606121365213767e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.7123107910156,291.564208984375,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529487108224e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,4.606121365213767e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
