time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897340,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.7371520996094,291.5756225585937,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212436064244896e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.237450775690377e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.7371520996094,291.5756225585937,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212436064244896e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.237450775690377e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.7620544433594,291.587158203125,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116439864085e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,3.184847446391359e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.7620544433594,291.587158203125,294.6312866210937,294.05255126953125,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116439864085e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,3.184847446391359e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.7869873046875,291.5987243652344,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116853454389e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,2.470819526934065e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.7869873046875,291.5987243652344,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116853454389e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,2.470819526934065e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.79937744140625,291.6044921875,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116853454389e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,2.363573366892524e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.8117370605469,291.6102600097656,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116439864085e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,2.268892239953857e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.83624267578125,291.6216735839844,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116439864085e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,7.479912255803356e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.83624267578125,291.6216735839844,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116439864085e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,7.479912255803356e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.8603210449219,291.6329345703125,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1602987140042362e-13,5.5527033926199465e-18,2.160243148642897e-13,1.006653419476089e-12,0.0,0.0,0.0,0.0,60.0,6.376571491273353e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.8603210449219,291.6329345703125,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1602987140042362e-13,5.5527033926199465e-18,2.160243148642897e-13,1.006653419476089e-12,0.0,0.0,0.0,0.0,60.0,6.376571491273353e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.88385009765625,291.6439819335937,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,2.550790741823184e-12,4.1297964018929664e-18,-2.550794861791439e-12,1.9806808103373097e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.764815002999967e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.88385009765625,291.6439819335937,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,2.550790741823184e-12,4.1297964018929664e-18,-2.550794861791439e-12,1.9806808103373097e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.764815002999967e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.90673828125,291.6547241210937,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,2.0566223611240275e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.90673828125,291.6547241210937,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,2.0566223611240275e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.9178771972656,291.6600036621094,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,1.926283584907651e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.9288024902344,291.6651611328125,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,1.8048895071842708e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.949951171875,291.6751708984375,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529073517917e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,1.2583928764797749e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.949951171875,291.6751708984375,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529073517917e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,1.2583928764797749e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.97003173828125,291.6847229003906,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212435237064283e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7566848327987827e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,291.97003173828125,291.6847229003906,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212435237064283e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7566848327987827e-05,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.9889221191406,291.6937255859375,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171115612683471e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,1.2099537343601696e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.9889221191406,291.6937255859375,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171115612683471e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,1.2099537343601696e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.0065002441406,291.7021789550781,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171115612683471e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,8.184731086657848e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.0065002441406,291.7021789550781,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171115612683471e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,8.184731086657848e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.0147705078125,291.7061462402344,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,8.427246029896196e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.02264404296875,291.7099609375,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,8.585507202951703e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,292.03717041015625,291.7170715332031,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789528659927609e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,3.22581286127388e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,292.03717041015625,291.7170715332031,294.6312866210937,294.05255126953125,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789528659927609e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,3.22581286127388e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.04998779296875,291.723388671875,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.462767724864534e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.04998779296875,291.723388671875,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.462767724864534e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.05322265625,291.7225036621094,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.865437463446142e-07,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.05322265625,291.7225036621094,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830848697898729e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.865437463446142e-07,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.0399475097656,291.7087097167969,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,-3.970413615661528e-07,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.0399475097656,291.7087097167969,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,-3.970413615661528e-07,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.0275573730469,291.6972961425781,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,1.025075334837311e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,292.0115051269531,291.6830444335937,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,2.012395725614624e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.9691772460937,291.6465759277344,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,8.332949619216379e-07,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.9691772460937,291.6465759277344,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,8.332949619216379e-07,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,291.9143371582031,291.6003112792969,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.1711160262737776e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,3.586488332985027e-07,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
