time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902260,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,290.216796875,290.216796875,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529900698528e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,1.1861599205076343e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,290.216796875,290.216796875,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529900698528e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,1.1861599205076343e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,290.2218017578125,290.2218017578125,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116853454389e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,5.607082130154595e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,290.2218017578125,290.2218017578125,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.603726645840048e-13,6.171116853454389e-18,1.603664981841488e-13,-6.748232072965876e-13,0.0,0.0,0.0,0.0,60.0,5.607082130154595e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,-2.5585000155807497e-13,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,-2.69423209870584e-13,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,-1.989954154148904e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,-2.69422776189715e-13,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,-1.2780181643870514e-12,287.5900573730469,294.1499938964844,290.2309875488281,290.2309875488281,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.871535908360867e-12,8.212436891425508e-18,2.8715276684243562e-12,-3.3303273333507018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.99148109156522e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,2.5585000155807497e-13,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,2.69423209870584e-13,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.989954154148904e-13,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,2.69422776189715e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,1.2780181643870514e-12,287.5900573730469,294.1499938964844,290.24481201171875,290.24481201171875,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0471547132011321e-13,6.789529900698528e-18,1.0470868150400797e-13,-2.3562998340692642e-12,0.0,0.0,0.0,0.0,60.0,3.4008792226813966e-06,-0.0,-5.066788513209878e-25,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,290.2870788574219,290.2870788574219,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830850352259954e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.221653085143771e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,290.2870788574219,290.2870788574219,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.830850352259954e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.221653085143771e-05,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,290.3500061035156,290.3500061035156,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.83084952507934e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.277068445750047e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0,287.5900573730469,294.1499938964844,290.3500061035156,290.3500061035156,294.6312866210937,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8158788235171928e-12,8.83084952507934e-18,2.8158699330593784e-12,-5.0118039059132686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.277068445750047e-06,-0.0,-0.0,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,2.2951537559379176e-08,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,2.4169148460373435e-08,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,1.785128134201841e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,2.416910938052297e-08,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,1.146471717561326e-07,287.5899658203125,294.1499938964844,290.4269714355469,290.416015625,294.6313171386719,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4454223535030906e-07,3.058686387936299e-13,2.445419227115053e-07,-5.595766765509325e-07,0.0,0.0,0.0,-1.377440639771521e-06,60.0,-0.0001444982335669,-0.0,-4.077420096438439e-15,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,2.2951537559379176e-08,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,2.4169148460373435e-08,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,1.785128134201841e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,2.416910938052297e-08,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,1.146471717561326e-07,287.5899658203125,294.1499938964844,290.4269714355469,290.416015625,294.6313171386719,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4454223535030906e-07,3.058686387936299e-13,2.445419227115053e-07,-5.595766765509325e-07,0.0,0.0,0.0,-1.377440639771521e-06,60.0,-0.0001444982335669,-0.0,-4.077420096438439e-15,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,1.63714588552466e-07,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,1.7239986505046545e-07,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,1.2733418941479613e-07,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,1.7239959504422586e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,8.177846098078589e-07,287.5899658203125,294.1499938964844,290.51025390625,290.48712158203125,294.6313171386719,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7446892570660566e-06,2.1821006373351493e-12,1.74468709701614e-06,-3.992068286606809e-06,0.0,0.0,0.0,-9.8273012554273e-06,60.0,0.0037011164240539,-0.0,-2.074610828180917e-13,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,1.63714588552466e-07,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,1.7239986505046545e-07,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,1.2733418941479613e-07,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,1.7239959504422586e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,8.177846098078589e-07,287.5899658203125,294.1499938964844,290.51025390625,290.48712158203125,294.6313171386719,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7446892570660566e-06,2.1821006373351493e-12,1.74468709701614e-06,-3.992068286606809e-06,0.0,0.0,0.0,-9.8273012554273e-06,60.0,0.0037011164240539,-0.0,-2.074610828180917e-13,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,3.946819049360784e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,4.156203203820042e-07,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,3.069762897212059e-07,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,4.1561966668268724e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,1.9715091639227467e-06,287.5899963378906,294.1499938964844,290.5541381835937,290.52447509765625,294.6313171386719,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.20799642597558e-06,5.262485325979727e-12,4.207990969007369e-06,-9.627166036807466e-06,0.0,0.0,0.0,-2.370202855672688e-05,60.0,0.0097378976643085,-0.0,-1.2057473075532954e-12,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,6.58870305869641e-07,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,6.938242904652725e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,5.124571771375486e-07,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,6.938232104403141e-07,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,3.2911791549850022e-06,287.5899963378906,294.1499938964844,290.5994567871094,290.5629272460937,294.6313171386719,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.024223123153206e-06,8.784547742002324e-12,7.024214482953539e-06,-1.607052399776876e-05,0.0,0.0,0.0,-3.956483851652592e-05,60.0,0.0166398342698812,-0.0,-3.360174118116621e-12,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,2.081528691633139e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,2.191956582464627e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,1.618974579287169e-06,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,2.191953171859496e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,1.0397620826552156e-05,287.59014892578125,294.1499938964844,290.69415283203125,290.64306640625,294.63092041015625,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2178212020662613e-05,2.7739466973431e-11,2.217818473582156e-05,-5.074940781923942e-05,0.0,0.0,0.0,-0.0001249235792784,60.0,0.1315642446279525,-0.0,-3.353719038590164e-11,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,2.081528691633139e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,2.191956582464627e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,1.618974579287169e-06,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,2.191953171859496e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,1.0397620826552156e-05,287.59014892578125,294.1499938964844,290.69415283203125,290.64306640625,294.63092041015625,294.05255126953125,285.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2178212020662613e-05,2.7739466973431e-11,2.217818473582156e-05,-5.074940781923942e-05,0.0,0.0,0.0,-0.0001249235792784,60.0,0.1315642446279525,-0.0,-3.353719038590164e-11,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,4.799050657311454e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,5.053646873420803e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,3.732613095053239e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,5.053638687968487e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,2.3972144845174626e-05,287.5908203125,294.1499938964844,290.7939453125,290.72711181640625,294.6293029785156,294.0523986816406,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.113302540848963e-05,6.395475815601515e-11,5.11329599248711e-05,-0.0001170052491943,0.0,0.0,0.0,-0.0002880178508348,60.0,0.2938515841960907,-0.0,-1.7826765064121728e-10,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,4.799050657311454e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,5.053646873420803e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,3.732613095053239e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,5.053638687968487e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,2.3972144845174626e-05,287.5908203125,294.1499938964844,290.7939453125,290.72711181640625,294.6293029785156,294.0523986816406,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.113302540848963e-05,6.395475815601515e-11,5.11329599248711e-05,-0.0001170052491943,0.0,0.0,0.0,-0.0002880178508348,60.0,0.2938515841960907,-0.0,-1.7826765064121728e-10,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,8.782418262853753e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.248337846656796e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,6.830802703916561e-06,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,9.248323294741567e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,4.386980435810983e-05,287.5921936035156,294.1499938964844,290.8984375,290.8146667480469,294.6253967285156,294.0513916015625,285.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.357538510812446e-05,1.1703957247810592e-10,9.357526869280264e-05,-0.0002141238801414,0.0,0.0,0.0,-0.0005270835827104,60.0,0.5820063352584839,-0.0,-5.970217098472115e-10,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,8.782418262853753e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.248337846656796e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,6.830802703916561e-06,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,9.248323294741567e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,4.386980435810983e-05,287.5921936035156,294.1499938964844,290.8984375,290.8146667480469,294.6253967285156,294.0513916015625,285.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.357538510812446e-05,1.1703957247810592e-10,9.357526869280264e-05,-0.0002141238801414,0.0,0.0,0.0,-0.0005270835827104,60.0,0.5820063352584839,-0.0,-5.970217098472115e-10,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,1.4588698832085356e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,1.536264971946366e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,1.1346820429025684e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,1.536262425361201e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,7.287324842764065e-05,287.593994140625,294.1499938964844,291.0072326660156,290.90533447265625,294.616943359375,294.04718017578125,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554404734633,1.9441746823556367e-10,0.0001554402697365,-0.0003556866722647,0.0,0.0,0.0,-0.0008755521848797,60.0,1.0071909427642822,-0.0,-1.6473845620978975e-09,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,1.4588698832085356e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,1.536264971946366e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,1.1346820429025684e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,1.536262425361201e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,7.287324842764065e-05,287.593994140625,294.1499938964844,291.0072326660156,290.90533447265625,294.616943359375,294.04718017578125,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554404734633,1.9441746823556367e-10,0.0001554402697365,-0.0003556866722647,0.0,0.0,0.0,-0.0008755521848797,60.0,1.0071909427642822,-0.0,-1.6473845620978975e-09,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,1.7649606888880953e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,1.8585942598292604e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,1.3727538316743448e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,1.8585913494462147e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,8.81630476214923e-05,287.5948486328125,294.1499938964844,291.0630798339844,290.95172119140625,294.6123046875,294.04461669921875,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880539202829,2.352088801504948e-10,0.0001880536874523,-0.0004303144523873,0.0,0.0,0.0,-0.0010592546314001,60.0,1.2287542819976809,-0.0,-2.411192800977346e-09,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592956542969,0.0,0.0,2.1650843336828984e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,2.279945147165563e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553283691406,0.0,0.0,1.6839627278386615e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,2.279941509186756e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,0.0001081499722204,287.59588623046875,294.1499938964844,291.119873046875,290.9987487792969,294.6068725585937,294.0416564941406,285.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002306915848748,2.8853677780382725e-10,0.0002306912938365,-0.0005278768367134,0.0,0.0,0.0,-0.001299420138821,60.0,1.495646834373474,-0.0,-3.6283698268135822e-09,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,3.1680923711974174e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,3.336164081702009e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,2.4640838091727343e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,3.336158988531679e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06988525390625,0.0,0.0,0.0001582520926604,287.5960693359375,294.1499938964844,291.2359619140625,291.0944519042969,294.59136962890625,294.02764892578125,285.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177036123815,4.0231493136921865e-10,0.0003177032049279,-0.000739989511203,0.0,0.0,0.0,-0.0017925698775798,60.0,2.126894474029541,-0.0,-7.768865550872306e-09,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,3.1680923711974174e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,3.336164081702009e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,2.4640838091727343e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,3.336158988531679e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06988525390625,0.0,0.0,0.0001582520926604,287.5960693359375,294.1499938964844,291.2359619140625,291.0944519042969,294.59136962890625,294.02764892578125,285.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177036123815,4.0231493136921865e-10,0.0003177032049279,-0.000739989511203,0.0,0.0,0.0,-0.0017925698775798,60.0,2.126894474029541,-0.0,-7.768865550872306e-09,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,3.940596798202023e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,4.149650703766383e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,3.064923294004984e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,4.1496441554045305e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,0.0001968401047633,287.5920104980469,294.1499938964844,291.3551330566406,291.1921081542969,294.5697326660156,294.0069580078125,285.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237615794409,5.290500260102249e-10,0.0004237610555719,-0.0009671203442849,0.0,0.0,0.0,-0.0023863378446549,60.0,2.9441123008728027,-0.0,-1.2019484962877414e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,3.940596798202023e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,4.149650703766383e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,3.064923294004984e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,4.1496441554045305e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,0.0001968401047633,287.5920104980469,294.1499938964844,291.3551330566406,291.1921081542969,294.5697326660156,294.0069580078125,285.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237615794409,5.290500260102249e-10,0.0004237610555719,-0.0009671203442849,0.0,0.0,0.0,-0.0023863378446549,60.0,2.9441123008728027,-0.0,-1.2019484962877414e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,9.032028174260633e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,9.511189273325726e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,7.024944352451712e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,9.511173993814737e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,0.0004511665320023,287.6222839355469,294.1499938964844,291.4769287109375,291.2912902832031,294.4901428222656,293.93658447265625,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002163498284062,2.8202196133975116e-10,-0.0002163501194445,-0.0009577902965247,0.0,0.0,0.0,0.0009213716257363,60.0,3.986815214157105,-0.0,-6.314404288332298e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,9.032028174260633e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,9.511189273325726e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,7.024944352451712e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,9.511173993814737e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,0.0004511665320023,287.6222839355469,294.1499938964844,291.4769287109375,291.2912902832031,294.4901428222656,293.93658447265625,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002163498284062,2.8202196133975116e-10,-0.0002163501194445,-0.0009577902965247,0.0,0.0,0.0,0.0009213716257363,60.0,3.986815214157105,-0.0,-6.314404288332298e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,9.005103493109345e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,9.482836321694776e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,7.004002691246569e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.482821769779548e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,0.0004498216439969,287.57861328125,294.1499938964844,291.6009521484375,291.3916015625,294.4342041015625,293.9012756347656,285.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006703957333229,8.37622804450433e-10,0.0006703949184156,-0.0015317281940951,0.0,0.0,0.0,-0.0037873606197535,60.0,5.327650547027588,-0.0,-6.276814445982383e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,9.005103493109345e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,9.482836321694776e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,7.004002691246569e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.482821769779548e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,0.0004498216439969,287.57861328125,294.1499938964844,291.6009521484375,291.3916015625,294.4342041015625,293.9012756347656,285.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006703957333229,8.37622804450433e-10,0.0006703949184156,-0.0015317281940951,0.0,0.0,0.0,-0.0037873606197535,60.0,5.327650547027588,-0.0,-6.276814445982383e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,9.006195614347234e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.483985922997816e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,7.004851795500144e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.483971371082588e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,0.0004498761554714,287.57525634765625,294.1499938964844,291.6636962890625,291.4420471191406,294.4043884277344,293.8798217773437,285.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000786033750046,9.669249845245531e-10,0.0007860327605158,-0.0017560273408889,0.0,0.0,0.0,-0.0044271601364016,60.0,5.812582015991211,-0.0,-6.27833642852238e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,9.016419789986684e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.494752885075286e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,7.012804417172447e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.494738333160058e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,0.0004503869276959,287.5999450683594,294.1499938964844,291.726806640625,291.4926452636719,294.3876037597656,293.8531799316406,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007201040280051,1.0271794526062195e-09,0.0007201030384749,-0.0019803659524768,0.0,0.0,0.0,-0.0041230428032577,60.0,5.7202558517456055,-0.0,-6.292599152857292e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.0234556409996e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,9.502161265118048e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,7.018275937298313e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,9.50214671320282e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,0.0004507383855525,287.5561828613281,294.1499938964844,291.8540954589844,291.5940246582031,294.34185791015625,293.7983093261719,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447029490023,1.439193542118744e-09,0.0010447014356032,-0.0027389528695493,0.0,0.0,0.0,-0.005941204726696,60.0,8.029034614562988,-0.0,-6.302423116721911e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.0234556409996e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,9.502161265118048e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,7.018275937298313e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,9.50214671320282e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,0.0004507383855525,287.5561828613281,294.1499938964844,291.8540954589844,291.5940246582031,294.34185791015625,293.7983093261719,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447029490023,1.439193542118744e-09,0.0010447014356032,-0.0027389528695493,0.0,0.0,0.0,-0.005941204726696,60.0,8.029034614562988,-0.0,-6.302423116721911e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.055434202309698e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.535836579743771e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,7.043148070806637e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.535822027828544e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,0.0004523358074948,287.53338623046875,294.1499938964844,291.9823913574219,291.69537353515625,294.32086181640625,293.7118530273437,285.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649409330449,1.754293155187269e-09,0.0009649391868151,-0.0036471039056777,0.0,0.0,0.0,-0.0056829350069165,60.0,8.158221244812012,-0.0,-6.347173098220082e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
