time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.055434202309698e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.535836579743771e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,7.043148070806637e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.535822027828544e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,0.0004523358074948,287.53338623046875,294.1499938964844,291.9823913574219,291.69537353515625,294.32086181640625,293.7118530273437,285.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649409330449,1.754293155187269e-09,0.0009649391868151,-0.0036471039056777,0.0,0.0,0.0,-0.0056829350069165,60.0,8.158221244812012,-0.0,-6.347173098220082e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.092279651667924e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.574636351317169e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,7.07180515746586e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,9.57462179940194e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,0.000454176304629,287.5108947753906,294.1499938964844,292.1112670898437,291.7962646484375,294.2836608886719,293.608154296875,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687760611996,2.213232708214718e-09,0.0009687738493084,-0.0048497971147298,0.0,0.0,0.0,-0.0059099998325109,60.0,8.755278587341309,-0.0,-6.398928320550112e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.092279651667924e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.574636351317169e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,7.07180515746586e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,9.57462179940194e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,0.000454176304629,287.5108947753906,294.1499938964844,292.1112670898437,291.7962646484375,294.2836608886719,293.608154296875,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687760611996,2.213232708214718e-09,0.0009687738493084,-0.0048497971147298,0.0,0.0,0.0,-0.0059099998325109,60.0,8.755278587341309,-0.0,-6.398928320550112e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.134584979619832e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.619184857001528e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,7.104709220584482e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94293212890625,0.0,0.0,9.61917103268206e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,0.0004562895628623,287.48858642578125,294.1499938964844,292.2403564453125,291.8963623046875,294.2493591308594,293.4898986816406,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732833132147,2.74028577607055e-09,0.0009732805774547,-0.0062308590859174,0.0,0.0,0.0,-0.0061712823808193,60.0,9.15493106842041,-0.0,-6.458613199811225e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.134584979619832e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.619184857001528e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,7.104709220584482e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94293212890625,0.0,0.0,9.61917103268206e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,0.0004562895628623,287.48858642578125,294.1499938964844,292.2403564453125,291.8963623046875,294.2493591308594,293.4898986816406,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732833132147,2.74028577607055e-09,0.0009732805774547,-0.0062308590859174,0.0,0.0,0.0,-0.0061712823808193,60.0,9.15493106842041,-0.0,-6.458613199811225e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,9.157081512967125e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,9.64287537499331e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,7.12220644345507e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.64286082307808e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,0.0004574133199639,287.4774780273437,294.1499938964844,292.3048400878906,291.9459533691406,294.2328796386719,293.43023681640625,285.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756801882758,3.020558914101912e-09,0.0009756771614775,-0.0069652581587433,0.0,0.0,0.0,-0.0063102259300649,60.0,9.330122947692873,-0.0,-6.490464699027143e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,9.18065125006251e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,9.667695121606812e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,7.140538218664005e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,9.667681297287344e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,0.0004585906863212,287.4664306640625,294.1499938964844,292.3692321777344,291.9952087402344,294.21697998046875,293.36334228515625,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781926637515,3.314202690063439e-09,0.0009781894041225,-0.0077346796169877,0.0,0.0,0.0,-0.0064558037556707,60.0,9.486220359802246,-0.0,-6.523919182654937e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.230342402588576e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,9.720022353576496e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,7.179186650319025e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.720007801661268e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,0.0004610728647094,287.4444274902344,294.1499938964844,292.4974670410156,292.09246826171875,294.1872863769531,293.237060546875,285.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834847878664,3.933278591716771e-09,0.0009834808297455,-0.0093567734584212,0.0,0.0,0.0,-0.0067626954987645,60.0,9.777247428894045,-0.0,-6.594731871700787e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.230342402588576e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,9.720022353576496e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,7.179186650319025e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.720007801661268e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,0.0004610728647094,287.4444274902344,294.1499938964844,292.4974670410156,292.09246826171875,294.1872863769531,293.237060546875,285.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834847878664,3.933278591716771e-09,0.0009834808297455,-0.0093567734584212,0.0,0.0,0.0,-0.0067626954987645,60.0,9.777247428894045,-0.0,-6.594731871700787e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.257782221538946e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,9.748917364049704e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,7.200528489192948e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,9.748903539730236e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,0.0004624435678124,287.4226379394531,294.1499938964844,292.62469482421875,292.187744140625,294.15997314453125,293.1588439941406,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864115854725,4.2751406859053995e-09,0.0009864072781056,-0.0102524813264608,0.0,0.0,0.0,-0.00693218735978,60.0,10.04088020324707,-0.0,-6.633999305449835e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.257782221538946e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,9.748917364049704e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,7.200528489192948e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,9.748903539730236e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,0.0004624435678124,287.4226379394531,294.1499938964844,292.62469482421875,292.187744140625,294.15997314453125,293.1588439941406,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864115854725,4.2751406859053995e-09,0.0009864072781056,-0.0102524813264608,0.0,0.0,0.0,-0.00693218735978,60.0,10.04088020324707,-0.0,-6.633999305449835e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,9.280171798309313e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.772494377102704e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,7.217942766146734e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,9.772481280378996e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,0.000463561998913,287.401123046875,294.1499938964844,292.7504577636719,292.2806701660156,294.1357116699219,293.098876953125,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887960040941,4.554083776753259e-09,0.0009887914638966,-0.0109833208844065,0.0,0.0,0.0,-0.0070704654790461,60.0,10.281463623046877,-0.0,-6.666125784704492e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,9.280171798309313e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.772494377102704e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,7.217942766146734e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,9.772481280378996e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,0.000463561998913,287.401123046875,294.1499938964844,292.7504577636719,292.2806701660156,294.1357116699219,293.098876953125,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887960040941,4.554083776753259e-09,0.0009887914638966,-0.0109833208844065,0.0,0.0,0.0,-0.0070704654790461,60.0,10.281463623046877,-0.0,-6.666125784704492e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,9.295387280872092e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.788516763364896e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,7.229776383610442e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,9.788502939045428e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0004643220454454,287.3797302246094,294.1499938964844,292.8743591308594,292.3708190917969,294.1127319335937,293.0534973144531,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904174366965,4.743635706461191e-09,0.0009904126636683,-0.0114799430593848,0.0,0.0,0.0,-0.007164436392486,60.0,10.510927200317385,-0.0,-6.688001263910337e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,9.295387280872092e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.788516763364896e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,7.229776383610442e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,9.788502939045428e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0004643220454454,287.3797302246094,294.1499938964844,292.8743591308594,292.3708190917969,294.1127319335937,293.0534973144531,285.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904174366965,4.743635706461191e-09,0.0009904126636683,-0.0114799430593848,0.0,0.0,0.0,-0.007164436392486,60.0,10.510927200317385,-0.0,-6.688001263910337e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.299948578700425e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.79331962298602e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,7.233323412947357e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.793305798666552e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,0.000464549899334,287.369140625,294.1499938964844,292.9354858398437,292.41473388671875,294.1022033691406,293.0414123535156,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909034706652,4.800460029485976e-09,0.000990898697637,-0.0116288186982274,0.0,0.0,0.0,-0.0071926075033843,60.0,10.61851978302002,-0.0,-6.694565968246027e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.302992839366198e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.796525409910828e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,7.235691009555012e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,9.796512313187122e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.000464701995952,287.3586120605469,294.1499938964844,292.9960021972656,292.45782470703125,294.0923156738281,293.0357666015625,285.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912280365824,4.83838746845322e-09,0.0009912232635542,-0.0117281870916485,0.0,0.0,0.0,-0.0072114109061658,60.0,10.721986770629885,-0.0,-6.698950016925664e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.305869753006846e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,9.799554391065612e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,7.237928366521373e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.799541294341908e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,0.0004648457106668,287.3377380371094,294.1499938964844,293.114990234375,292.5413513183594,294.0743408203125,293.04150390625,285.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.87422546768812e-09,0.0009915296686813,-0.011822079308331,0.0,0.0,0.0,-0.0072291772812604,60.0,10.917787551879885,-0.0,-6.703093191617884e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.305869753006846e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,9.799554391065612e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,7.237928366521373e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.799541294341908e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,0.0004648457106668,287.3377380371094,294.1499938964844,293.114990234375,292.5413513183594,294.0743408203125,293.04150390625,285.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.87422546768812e-09,0.0009915296686813,-0.011822079308331,0.0,0.0,0.0,-0.0072291772812604,60.0,10.917787551879885,-0.0,-6.703093191617884e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.30709866224788e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.800848783925176e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,7.238884427351877e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.80083568720147e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,0.0004649071488529,287.3171691894531,294.1499938964844,293.2309265136719,292.6209716796875,294.0586853027344,293.06610107421875,285.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889531002305603e-09,0.000991660519503,-0.0118621783331036,0.0,0.0,0.0,-0.0072367647662758,60.0,11.100902557373049,-0.0,-6.70486315357266e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.30709866224788e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.800848783925176e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,7.238884427351877e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.80083568720147e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,0.0004649071488529,287.3171691894531,294.1499938964844,293.2309265136719,292.6209716796875,294.0586853027344,293.06610107421875,285.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889531002305603e-09,0.000991660519503,-0.0118621783331036,0.0,0.0,0.0,-0.0072367647662758,60.0,11.100902557373049,-0.0,-6.70486315357266e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.309004963142796e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.802855493035167e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,7.240365812322125e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.802842396311462e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,0.0004650023474823,287.2968444824219,294.1499938964844,293.34332275390625,292.69635009765625,294.0452880859375,293.1064147949219,285.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268014661298e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,-0.0072485320270061,60.0,11.273479461669922,-0.0,-6.707607980160901e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.309004963142796e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.802855493035167e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,7.240365812322125e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.802842396311462e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,0.0004650023474823,287.2968444824219,294.1499938964844,293.34332275390625,292.69635009765625,294.0452880859375,293.1064147949219,285.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268014661298e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,-0.0072485320270061,60.0,11.273479461669922,-0.0,-6.707607980160901e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.31264803512022e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,9.806691377889364e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.243199070217088e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.80667828116566e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.000465184362838,287.2768249511719,294.1499938964844,293.4518737792969,292.76708984375,294.0340576171875,293.15936279296875,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,-0.0072710299864411,60.0,11.437148094177246,-0.0,-6.712858890978168e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.31264803512022e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,9.806691377889364e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.243199070217088e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.80667828116566e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.000465184362838,287.2768249511719,294.1499938964844,293.4518737792969,292.76708984375,294.0340576171875,293.15936279296875,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,-0.0072710299864411,60.0,11.437148094177246,-0.0,-6.712858890978168e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,9.315156057709828e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,9.809332550503314e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,7.24514975445345e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.809319453779608e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0004653096548281,287.26690673828125,294.1499938964844,293.5045471191406,292.80059814453125,294.0292358398437,293.18994140625,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989894719642507e-09,0.0009925186168402,-0.0121251232922077,0.0,0.0,0.0,-0.0072865188121795,60.0,11.515670776367188,-0.0,-6.716474842960451e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.31803006096743e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,9.812358621275052e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,7.247384928632528e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,9.812346252147108e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,0.0004654532240238,287.2570495605469,294.1499938964844,293.5560913085937,292.83282470703125,294.0249328613281,293.22271728515625,285.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025698968097457e-09,0.0009928247891366,-0.0122189261019229,0.0,0.0,0.0,-0.0073042684234678,60.0,11.592068672180176,-0.0,-6.72061943873814e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.321652032667772e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.816172678256407e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,7.25020217942074e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.816160309128465e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0004656341625377,287.24609375,294.1499938964844,293.6124267578125,292.8673095703125,294.0206604003906,293.26171875,285.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070820652264274e-09,0.0009932105895131,-0.0123371398076415,0.0,0.0,0.0,-0.0073266373947262,60.0,11.674989700317385,-0.0,-6.72584477001692e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.324768325313926e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.819454135140404e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,7.252625800902024e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.81944176601246e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0004657898389268,287.2375183105469,294.1499938964844,293.6556091308594,292.8931884765625,294.0176696777344,293.2937316894531,285.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388551339507,0.0,0.0,0.0,-0.0073458841070532,60.0,11.73822021484375,-0.0,-6.730342505534281e-08,0.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.050000000745058,9.332841727882624e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.050000000745058,9.827956091612576e-05,298.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.050000000745058,7.258904952323064e-05,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.050000000745058,9.827943722484632e-05,298.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.050000000745058,0.0004661931598093,287.21826171875,285.4460144042969,293.75,292.9478454589844,294.0122375488281,293.37078857421875,285.8582763671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.874570846557615,-0.0,-6.742001090742633e-08,1.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.050000000745058,9.332841727882624e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.050000000745058,9.827956091612576e-05,298.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.050000000745058,7.258904952323064e-05,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.050000000745058,9.827943722484632e-05,298.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.050000000745058,0.0004661931598093,287.21826171875,285.4460144042969,293.75,292.9478454589844,294.0122375488281,293.37078857421875,285.8582763671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.874570846557615,-0.0,-6.742001090742633e-08,1.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460693359375,0.6338782906532288,0.050000000745058,0.0408116579055786,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.6338782906532288,0.050000000745058,0.0429766625165939,298.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.6338782906532288,0.050000000745058,0.0317424237728118,298.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.6338782906532288,0.050000000745058,0.042976651340723,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.6338782906532288,0.050000000745058,0.2038625329732895,286.1181335449219,285.3891296386719,293.7958679199219,292.9736328125,296.8539123535156,297.5573425292969,286.0816345214844,1.0,0.1097095385193824,0.0855735540390014,0.0855735540390014,1.0,1.0,-0.4347951114177704,0.0005764457164332,0.4342186748981476,-0.1305092722177505,0.0,0.0,0.0,10.195446968078612,60.0,1416.2711181640625,0.0,12.270021438598633,1.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996154785156,0.6315678358078003,0.050000000745058,0.0452455021440982,298.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.6315678358078003,0.050000000745058,0.0476456955075264,298.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.6315678358078003,0.050000000745058,0.0351909473538398,298.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.6315678358078003,0.050000000745058,0.0476456955075264,298.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996765136719,0.6315678358078003,0.050000000745058,0.226010650396347,286.79010009765625,285.3322448730469,293.8417358398437,292.99932861328125,297.2510681152344,298.64276123046875,287.59674072265625,1.0,0.1210886985063552,0.1711471080780029,0.1711471080780029,1.0,1.0,-0.4820902943611145,0.0180850848555564,0.4640052020549774,-0.1241234764456749,0.0,0.0,0.0,12.502968788146973,60.0,2931.560302734375,0.0,16.68316078186035,1.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9937088402316668e-21,-9.968544201158336e-22,-9.968543191416377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8043518066406,0.5855821967124939,0.050000000745058,0.0456025600433349,298.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8043518066406,0.5855821967124939,0.050000000745058,0.0480216890573501,298.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8043518066406,0.5855821967124939,0.050000000745058,0.0354686565697193,298.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8043518066406,0.5855821967124939,0.050000000745058,0.0480216890573501,298.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8043518066406,0.5855821967124939,0.050000000745058,0.2277942299842834,288.9357604980469,285.249755859375,293.90826416015625,293.03643798828125,297.2366027832031,298.6376342773437,289.4858093261719,1.0,0.1355786919593811,0.2951266765594482,0.2951266765594482,1.0,1.0,-0.4859043657779693,0.0492364726960659,0.4366678893566131,-0.0938213914632797,1.0,1.0,0.0,17.956310272216797,60.0,2943.599853515625,0.0,21.41378593444824,1.0,281.91961669921875,283.8990783691406,295.2919616699219,297.1980285644531,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602490605786,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071971248597947e-09,2.6779671813415007e-09,1.00000160929703e-10,1.2587034348143789e-07,1.232774025083927e-07,2.592931869216386e-09,0.0,0.0,-0.0,3.936377834179439e-05,0.0,6.6716471756878004e-12,5.766898070191928e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3091125488281,0.5710535645484924,0.050000000745058,0.0456803515553474,298.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3091125488281,0.5710535645484924,0.050000000745058,0.0481036119163036,298.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3091125488281,0.5710535645484924,0.050000000745058,0.0355291627347469,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3091125488281,0.5710535645484924,0.050000000745058,0.0481036119163036,298.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3091125488281,0.5710535645484924,0.050000000745058,0.2281828224658966,289.38677978515625,285.2183837890625,293.9335632324219,293.0505065917969,297.2333679199219,298.6215209960937,289.04864501953125,1.0,0.1405849009752273,0.3422942161560058,0.3422942161560058,1.0,1.0,-0.4867333769798279,0.0680190548300743,0.418714314699173,-0.0752457678318023,1.0,1.0,0.0,20.03180885314941,60.0,10600.607421875,0.0,23.18480491638184,1.0,282.087158203125,289.62115478515625,295.8379211425781,297.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,1534.6080322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0243040677160024,1.0,0.0,0.0,0.7800206542015076,0.7800317406654358,9.909356890602797e-08,3.577195167541504,3.5771872997283936,8.020766472327523e-06,0.0,0.0,-0.0,5441.611328125,0.0,16.622831344604492,1653.63623046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252624511719,0.5492702126502991,0.050000000745058,0.0458177104592323,298.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252624511719,0.5492702126502991,0.050000000745058,0.0482482574880123,298.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252624511719,0.5492702126502991,0.050000000745058,0.0356359966099262,298.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252624511719,0.5492702126502991,0.050000000745058,0.0482482574880123,298.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252624511719,0.5492702126502991,0.050000000745058,0.2288689613342285,287.7398376464844,285.1614074707031,293.9794921875,293.075927734375,297.22723388671875,298.5931701660156,286.71661376953125,1.0,0.1489842534065246,0.4278677701950073,0.4278677701950073,1.0,1.0,-0.4881970584392547,0.1092619001865387,0.378935158252716,-0.0343972370028495,1.0,1.0,0.0,23.710487365722656,60.0,11730.53515625,0.0,26.33561897277832,1.0,282.44830322265625,286.3127136230469,296.8960876464844,297.71368408203125,293.1499938964844,293.1499938964844,283.1499938964844,1936.797119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1639670133590698,1.0,0.0,0.0,0.9269476532936096,0.9269495606422424,5.91898263735402e-08,3.687385082244873,3.687377691268921,7.338829618674936e-06,0.0,0.0,-0.0,5021.91845703125,0.0,24.54128837585449,1683.1160888671875,0.0,0.0,0.2373591214418411,1.0,0.0,3.0,1.0,0.0
17906760,298.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.5324874520301819,0.050000000745058,0.0459489524364471,298.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.5324874520301819,0.050000000745058,0.0483864583075046,298.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.5324874520301819,0.050000000745058,0.0357380732893943,298.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.5324874520301819,0.050000000745058,0.0483864583075046,298.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.5324874520301819,0.050000000745058,0.2295245230197906,286.0947265625,285.1044311523437,294.02545166015625,293.10125732421875,297.1083679199219,298.5581359863281,285.5692443847656,1.0,0.1565413326025009,0.5422942042350769,0.5422942042350769,0.800000011920929,1.0,-0.4895955622196197,0.1661804169416427,0.3234151303768158,0.0220761597156524,1.0,1.0,0.0,27.22867584228516,60.0,10980.046875,0.0,29.36428451538086,1.0,282.7377014160156,285.1441650390625,297.2833557128906,298.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,3228.33642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30814990401268,1.0,0.0,0.0,1.1967774629592896,1.19677996635437,9.563724745476065e-08,3.6898152828216553,3.689807891845703,7.321845259866677e-06,0.0,0.0,-0.0,4089.080810546875,0.0,52.47204208374024,1683.5592041015625,0.0,129.2705841064453,0.3055525124073028,1.0,0.0,3.0,1.0,0.0
