time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906820,298.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.5144716501235962,0.050000000745058,0.0461296662688255,298.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.5144716501235962,0.050000000745058,0.0485767610371112,298.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.5144716501235962,0.050000000745058,0.0358786284923553,298.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.5144716501235962,0.050000000745058,0.0485767610371112,298.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.5144716501235962,0.050000000745058,0.2304272353649139,285.1145324707031,285.0194091796875,294.0940246582031,293.1388854980469,296.1902770996094,298.5003662109375,284.9794616699219,1.0,0.1663868427276611,0.7130395174026489,0.7130395174026489,0.5015631914138794,1.0,-0.4915209412574768,0.2804867327213287,0.2110342234373092,0.1356230080127716,0.869385302066803,0.869385302066803,0.0,32.07820510864258,60.0,10686.978515625,0.0,33.58747482299805,1.0,283.0046691894531,284.6512756347656,296.79931640625,297.86297607421875,293.1499938964844,293.1499938964844,283.1499938964844,6435.0595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934758603572845,1.0,0.0,0.0,1.5632723569869995,1.563276767730713,1.630660051432642e-07,3.6898694038391113,3.689862012863159,7.32146691007074e-06,0.0,0.0,-0.0,3933.740966796875,0.0,119.91126251220705,1683.5689697265625,0.0,264.3694763183594,0.3935678899288177,1.0,0.0,3.0,1.0,0.0
17906880,298.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.5097960233688354,0.050000000745058,0.0461862161755561,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.5097960233688354,0.050000000745058,0.0486363098025321,298.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.5097960233688354,0.050000000745058,0.0359226129949092,298.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.5097960233688354,0.050000000745058,0.0486363098025321,298.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.5097960233688354,0.050000000745058,0.2307097166776657,284.9940795898437,284.9904479980469,294.11737060546875,293.151611328125,295.6422424316406,298.48095703125,284.9104919433594,1.0,0.1693678796291351,0.7711471319198608,0.7711471319198608,0.4000000059604645,1.0,-0.492123544216156,0.3493499755859375,0.1427735835313797,0.2040984779596328,0.8151156306266785,0.8151156306266785,0.0,33.60048294067383,60.0,10816.251953125,0.0,34.9284553527832,1.0,283.052490234375,284.626708984375,296.6448059082031,297.7225646972656,293.1499938964844,293.1499938964844,283.1499938964844,8496.2744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054681062698364,1.0,0.0,0.0,1.6368625164031982,1.636867642402649,1.7877960090117997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4028.025390625,0.0,142.4906768798828,1683.569091796875,0.0,285.3892517089844,0.4114755392074585,1.0,0.0,3.0,1.0,0.0
17906940,298.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.046388704329729,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.0488495379686355,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.036080103367567,298.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.0488495379686355,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.2317211776971817,284.8406066894531,284.95001220703125,294.20928955078125,293.2015380859375,294.2232971191406,298.4164123535156,284.84332275390625,1.0,0.1795518100261688,1.0,1.0,0.0,1.0,-0.4942808449268341,0.4942791163921356,1.7247024288735702e-06,0.348115861415863,0.6934904456138611,0.6934904456138611,0.0,39.03926086425781,60.0,11522.9970703125,-0.0,39.73423004150391,1.0,283.1321105957031,284.7315979003906,296.2638854980469,297.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,16358.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114038944244385,1.0,0.0,0.0,1.7002863883972168,1.7002930641174316,1.9290236252800241e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4423.51416015625,0.0,184.7676696777344,1683.569091796875,0.0,296.1965026855469,0.4423182606697082,1.0,0.0,3.0,1.0,0.0
17907000,298.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.046388704329729,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.0488495379686355,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.036080103367567,298.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.0488495379686355,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.4957270920276642,0.050000000745058,0.2317211776971817,284.8406066894531,284.95001220703125,294.20928955078125,293.2015380859375,294.2232971191406,298.4164123535156,284.84332275390625,1.0,0.1795518100261688,1.0,1.0,0.0,1.0,-0.4942808449268341,0.4942791163921356,1.7247024288735702e-06,0.348115861415863,0.6934904456138611,0.6934904456138611,0.0,39.03926086425781,60.0,11522.9970703125,-0.0,39.73423004150391,1.0,283.1321105957031,284.7315979003906,296.2638854980469,297.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,16358.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114038944244385,1.0,0.0,0.0,1.7002863883972168,1.7002930641174316,1.9290236252800241e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4423.51416015625,0.0,184.7676696777344,1683.569091796875,0.0,296.1965026855469,0.4423182606697082,1.0,0.0,3.0,1.0,0.0
17907060,298.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.0465574450790882,298.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.0490272305905818,298.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.0362113453447818,298.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.0490272305905818,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.2325640767812729,284.9061279296875,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.37042236328125,284.9231872558594,1.0,0.1875194013118744,1.0,1.0,0.0,1.0,-0.496079683303833,0.4960793256759643,3.523887812661997e-07,0.3497906327247619,0.6824996471405029,0.6824996471405029,0.0,43.55494689941406,48.0,11706.9658203125,-0.0,43.73915100097656,1.0,283.1466064453125,284.8290710449219,296.1827087402344,297.23504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17839.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39422607421875,1.0,0.0,0.0,1.659976601600647,1.6599833965301514,1.8386427313998865e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4574.009765625,0.0,179.58338928222656,1683.569091796875,0.0,265.6553955078125,0.4409840404987335,1.0,0.0,3.0,1.0,0.0
17907120,298.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.0465574450790882,298.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.0490272305905818,298.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.0362113453447818,298.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.0490272305905818,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.4860216379165649,0.050000000745058,0.2325640767812729,284.9061279296875,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.37042236328125,284.9231872558594,1.0,0.1875194013118744,1.0,1.0,0.0,1.0,-0.496079683303833,0.4960793256759643,3.523887812661997e-07,0.3497906327247619,0.6824996471405029,0.6824996471405029,0.0,43.55494689941406,48.0,11706.9658203125,-0.0,43.73915100097656,1.0,283.1466064453125,284.8290710449219,296.1827087402344,297.23504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17839.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39422607421875,1.0,0.0,0.0,1.659976601600647,1.6599833965301514,1.8386427313998865e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4574.009765625,0.0,179.58338928222656,1683.569091796875,0.0,265.6553955078125,0.4409840404987335,1.0,0.0,3.0,1.0,0.0
17907180,298.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.0465989708900451,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.0490709617733955,298.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.0362436436116695,298.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.0490709617733955,298.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.2327715158462524,284.9369812011719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3388366699219,284.9376220703125,1.0,0.1889432221651077,1.0,1.0,0.0,1.0,-0.4965225756168365,0.4965222179889679,3.529187893036579e-07,0.3504618704319,0.6878424286842346,0.6878424286842346,0.0,44.668907165527344,36.0,11827.951171875,-0.0,44.73134994506836,1.0,283.1493835449219,284.8262023925781,296.2422180175781,297.2845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17559.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816776275634765,1.0,0.0,0.0,1.6860742568969729,1.6860811710357666,1.8969105042288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4646.13623046875,0.0,185.2650451660156,1683.569091796875,0.0,244.5877227783203,0.4454794824123382,1.0,0.0,3.0,1.0,0.0
17907240,298.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.0465989708900451,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.0490709617733955,298.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.0362436436116695,298.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.0490709617733955,298.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4837656021118164,0.050000000745058,0.2327715158462524,284.9369812011719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3388366699219,284.9376220703125,1.0,0.1889432221651077,1.0,1.0,0.0,1.0,-0.4965225756168365,0.4965222179889679,3.529187893036579e-07,0.3504618704319,0.6878424286842346,0.6878424286842346,0.0,44.668907165527344,36.0,11827.951171875,-0.0,44.73134994506836,1.0,283.1493835449219,284.8262023925781,296.2422180175781,297.2845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17559.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816776275634765,1.0,0.0,0.0,1.6860742568969729,1.6860811710357666,1.8969105042288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4646.13623046875,0.0,185.2650451660156,1683.569091796875,0.0,244.5877227783203,0.4454794824123382,1.0,0.0,3.0,1.0,0.0
17907300,298.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.4850655496120453,0.050000000745058,0.046574980020523,298.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.4850655496120453,0.050000000745058,0.0490456968545913,298.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.4850655496120453,0.050000000745058,0.0362249836325645,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.4850655496120453,0.050000000745058,0.0490456968545913,298.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.4850655496120453,0.050000000745058,0.2326516658067703,284.9388732910156,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32720947265625,284.94024658203125,1.0,0.1876819282770156,1.0,1.0,0.0,1.0,-0.496267020702362,0.4962666630744934,3.52778670276166e-07,0.3504438400268554,0.685102105140686,0.685102105140686,0.0,44.02904510498047,36.0,11848.1142578125,-0.0,44.16105651855469,1.0,283.14971923828125,284.8286437988281,296.28582763671875,297.327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17815.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378973126411438,1.0,0.0,0.0,1.6856456995010376,1.6856526136398315,1.8959461556278256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4657.4765625,0.0,186.0394592285156,1683.569091796875,0.0,240.15806579589844,0.4459650814533233,1.0,0.0,3.0,1.0,0.0
17907360,298.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.4876731038093567,0.050000000745058,0.0465274229645729,298.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.4876731038093567,0.050000000745058,0.0489956140518188,298.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.4876731038093567,0.050000000745058,0.0361879952251911,298.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.4876731038093567,0.050000000745058,0.0489956140518188,298.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.4876731038093567,0.050000000745058,0.232414111495018,284.94256591796875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3178405761719,284.9447937011719,1.0,0.1853212118148803,1.0,1.0,0.0,1.0,-0.4957603514194488,0.4957600235939026,3.524258431752969e-07,0.3502407371997833,0.6845883727073669,0.6845883727073669,0.0,42.75904083251953,25.0,11871.283203125,-0.0,43.030887603759766,1.0,283.1498718261719,284.8327331542969,296.32794189453125,297.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,17917.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780670762062073,1.0,0.0,0.0,1.6851868629455566,1.68519389629364,1.8949141633584082e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4673.26904296875,0.0,186.27490234375,1683.569091796875,0.0,238.6817779541016,0.4461542069911957,1.0,0.0,3.0,1.0,0.0
17907420,298.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4924477338790893,0.050000000745058,0.0464433915913105,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4924477338790893,0.050000000745058,0.0489071272313594,298.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4924477338790893,0.050000000745058,0.0361226350069046,298.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4924477338790893,0.050000000745058,0.0489071272313594,298.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4924477338790893,0.050000000745058,0.2319943457841873,284.9477844238281,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30859375,284.9494323730469,1.0,0.1811900585889816,1.0,1.0,0.0,1.0,-0.4948647916316986,0.4948644340038299,3.517658058171947e-07,0.3497997224330902,0.6861795783042908,0.6861795783042908,0.0,40.51420974731445,25.0,11903.9716796875,-0.0,41.03871536254883,1.0,283.14996337890625,284.8348693847656,296.37664794921875,297.42694091796875,293.1499938964844,293.1499938964844,283.1499938964844,17875.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786365687847137,1.0,0.0,0.0,1.6886460781097412,1.6886529922485352,1.9027015696337925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4695.6044921875,0.0,187.021728515625,1683.569091796875,0.0,239.60923767089844,0.446806401014328,1.0,0.0,3.0,1.0,0.0
17907480,298.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6968154311180115,0.169409304857254,0.1089436262845993,298.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5080025792121887,0.050000000745058,0.048660360276699,298.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6056040525436401,0.1627796292304992,0.0558932125568389,298.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5080025792121887,0.050000000745058,0.048660360276699,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5080025792121887,0.050000000745058,0.2308237999677658,284.955810546875,284.95001220703125,294.5767822265625,293.3959045410156,294.5673828125,298.3017883300781,284.9943542480469,1.0,0.1795175224542617,1.0,1.0,0.0,1.0,-0.5915514826774597,0.5915510654449463,4.373275714897318e-07,0.4210756421089172,0.6914471387863159,0.6914471387863159,0.0,34.9978141784668,45.0,13079.5947265625,-0.0,47.05263137817383,1.0,283.14996337890625,284.9019470214844,296.40185546875,297.462890625,293.1499938964844,293.1499938964844,283.1499938964844,17780.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795728683471679,1.0,0.0,0.0,1.692760348320007,1.6927672624588013,1.9119845262594026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4891.68310546875,0.0,187.7597198486328,1683.569091796875,0.0,241.1373443603516,0.447527676820755,1.0,0.0,3.0,1.0,0.0
17907540,298.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.81200110912323,0.1597058176994323,0.1454762071371078,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.7898697257041931,0.1534570604562759,0.1412293463945388,298.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.807506799697876,0.1572408080101013,0.1112604811787605,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.542679488658905,0.050000000745058,0.0482978262007236,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.542679488658905,0.050000000745058,0.2291040867567062,285.4774475097656,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1351013183594,285.5204772949219,1.0,0.1886563599109649,1.0,1.0,0.0,1.0,-0.8104676008224487,0.8104669451713562,6.700020094285719e-07,0.5938702821731567,1.0,1.0,0.0,27.84111595153809,33.0,18411.201171875,-0.0,68.77086639404297,1.0,283.1499938964844,285.2671203613281,296.63702392578125,298.0056457519531,293.1499938964844,293.1499938964844,283.1499938964844,9722.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143005311489105,1.0,0.0,0.0,2.0750529766082764,2.0750603675842285,2.873106552669924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5511.6015625,0.0,273.572265625,1683.569091796875,0.0,301.5779113769531,0.5176459550857544,1.0,0.0,3.0,1.0,0.0
17907600,298.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.81200110912323,0.1597058176994323,0.1454762071371078,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.7898697257041931,0.1534570604562759,0.1412293463945388,298.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.807506799697876,0.1572408080101013,0.1112604811787605,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.542679488658905,0.050000000745058,0.0482978262007236,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.542679488658905,0.050000000745058,0.2291040867567062,285.4774475097656,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1351013183594,285.5204772949219,1.0,0.1886563599109649,1.0,1.0,0.0,1.0,-0.8104676008224487,0.8104669451713562,6.700020094285719e-07,0.5938702821731567,1.0,1.0,0.0,27.84111595153809,33.0,18411.201171875,-0.0,68.77086639404297,1.0,283.1499938964844,285.2671203613281,296.63702392578125,298.0056457519531,293.1499938964844,293.1499938964844,283.1499938964844,9722.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143005311489105,1.0,0.0,0.0,2.0750529766082764,2.0750603675842285,2.873106552669924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5511.6015625,0.0,273.572265625,1683.569091796875,0.0,301.5779113769531,0.5176459550857544,1.0,0.0,3.0,1.0,0.0
17907660,298.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.8472162485122681,0.1623400747776031,0.1455233544111251,297.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.8273144364356995,0.1485636681318283,0.1420699208974838,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.8418262004852295,0.1587621867656707,0.1109363436698913,297.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.8262227773666382,0.1490282565355301,0.1414673030376434,297.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.5727100968360901,0.050000000745058,0.2281274944543838,285.6366271972656,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.031982421875,285.650390625,1.0,0.1931432634592056,1.0,1.0,0.0,1.0,-0.9218343496322632,0.9218335151672364,8.115953846754564e-07,0.6842718124389648,1.0,1.0,0.0,23.84751510620117,25.0,20987.201171875,-0.0,82.08785247802734,1.0,283.1499938964844,285.3058776855469,296.7955627441406,298.4403686523437,293.1499938964844,293.1499938964844,283.1499938964844,12268.8349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795190095901489,1.0,0.0,0.0,2.3330585956573486,2.3330678939819336,3.631989784480538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5683.88232421875,0.0,388.725341796875,1683.569091796875,0.0,447.9281311035156,0.5803090333938599,1.0,0.0,3.0,1.0,0.0
17907720,298.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.8472162485122681,0.1623400747776031,0.1455233544111251,297.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.8273144364356995,0.1485636681318283,0.1420699208974838,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.8418262004852295,0.1587621867656707,0.1109363436698913,297.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.8262227773666382,0.1490282565355301,0.1414673030376434,297.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.5727100968360901,0.050000000745058,0.2281274944543838,285.6366271972656,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.031982421875,285.650390625,1.0,0.1931432634592056,1.0,1.0,0.0,1.0,-0.9218343496322632,0.9218335151672364,8.115953846754564e-07,0.6842718124389648,1.0,1.0,0.0,23.84751510620117,25.0,20987.201171875,-0.0,82.08785247802734,1.0,283.1499938964844,285.3058776855469,296.7955627441406,298.4403686523437,293.1499938964844,293.1499938964844,283.1499938964844,12268.8349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795190095901489,1.0,0.0,0.0,2.3330585956573486,2.3330678939819336,3.631989784480538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5683.88232421875,0.0,388.725341796875,1683.569091796875,0.0,447.9281311035156,0.5803090333938599,1.0,0.0,3.0,1.0,0.0
17907780,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.877592921257019,0.179456278681755,0.0908106043934822,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381652832031,0.877592921257019,0.1552513390779495,0.0956277996301651,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.877592921257019,0.1714548915624618,0.0706304684281349,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.877592921257019,0.1495416909456253,0.0956279635429382,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.9356899261474608,0.1377938538789749,0.5415642857551575,285.8573608398437,284.95001220703125,294.8468933105469,293.5328369140625,294.8422241210937,298.0418701171875,285.8758544921875,1.0,0.1988492012023925,1.0,1.0,0.0,1.0,-1.0978686809539795,1.0978676080703735,1.07099253909837e-06,0.826880931854248,1.0,1.0,0.0,14.492247581481934,25.0,24465.626953125,-0.0,100.23405456542967,1.0,283.1499938964844,285.4534912109375,296.8002014160156,298.6923522949219,293.1499938964844,293.1499938964844,283.1499938964844,14510.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304702520370483,1.0,0.0,0.0,2.537257432937622,2.5372684001922607,4.2955858248205924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5876.84326171875,0.0,499.9882507324219,1683.569091796875,0.0,609.7950439453125,0.6269555687904358,1.0,0.0,3.0,1.0,0.0
17907840,298.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8787116408348083,0.1803599447011947,0.0915311425924301,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.8787116408348083,0.1556523740291595,0.09638661891222,298.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.8787116408348083,0.1721272766590118,0.0711908861994743,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.8787116408348083,0.1496480107307434,0.0963867157697677,297.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.862548828125,0.97146475315094,0.1376090794801712,0.6037962436676025,285.866455078125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.03863525390625,285.8737487792969,1.0,0.1990281641483307,1.0,1.0,0.0,1.0,-1.0916589498519895,1.0916578769683838,1.0590455303827184e-06,0.8191603422164917,1.0,1.0,0.0,14.4097900390625,45.0,24381.529296875,-0.0,106.46920776367188,1.0,283.1499938964844,285.4459533691406,296.8003845214844,298.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,14608.7099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329263806343079,1.0,0.0,0.0,2.545833110809326,2.545844078063965,4.324672033817478e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5877.2880859375,0.0,505.0751037597656,1683.569091796875,0.0,618.9600219726562,0.6320168375968933,1.0,0.0,3.0,1.0,0.0
17907900,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.8751715421676636,0.1892296522855758,0.0892664045095443,297.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8751715421676636,0.160578578710556,0.0940018221735954,298.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.8751715421676636,0.1788374930620193,0.0694294273853302,297.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.8751715421676636,0.1529557108879089,0.0940018221735954,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.9693928956985474,0.1348907053470611,0.5919965505599976,285.87994384765625,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0292358398437,285.8840637207031,1.0,0.2052295058965683,1.0,1.0,0.0,1.0,-1.1335735321044922,1.1335724592208862,1.128941448769183e-06,0.8552002906799316,1.0,1.0,0.0,14.871644020080566,45.0,25316.005859375,-0.0,111.05789184570312,1.0,283.1499938964844,285.43536376953125,296.7875061035156,298.7777404785156,293.1499938964844,293.1499938964844,283.1499938964844,15776.4345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541179776191711,1.0,0.0,0.0,2.645625829696656,2.6456377506256104,4.670358180192125e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5923.7841796875,0.0,566.828369140625,1683.569091796875,0.0,703.9786987304688,0.6535137295722961,1.0,0.0,3.0,1.0,0.0
17907960,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8880914449691772,0.195645660161972,0.0977565050125122,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8880914449691772,0.1645935922861099,0.1029423102736473,298.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8880914449691772,0.1836649179458618,0.0760328397154808,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8880914449691772,0.1559374034404754,0.1029423102736473,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.9592550992965698,0.1327641159296035,0.6020416617393494,285.91217041015625,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0150756835937,285.9212951660156,1.0,0.2135069072246551,1.0,1.0,0.0,1.0,-1.1780457496643066,1.1780445575714111,1.2045505854985097e-06,0.8911983966827393,1.0,1.0,0.0,16.01770782470703,65.0,26255.205078125,-0.0,125.34996032714844,1.0,283.1499938964844,285.4519348144531,296.7641906738281,298.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,16688.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570012629032135,1.0,0.0,0.0,2.720988273620605,2.721001148223877,4.940224584970565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5973.08251953125,0.0,616.6609497070312,1683.569091796875,0.0,775.200927734375,0.6746087074279785,1.0,0.0,3.0,1.0,0.0
17908020,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.9126858711242676,0.2012951821088791,0.1156200096011161,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.9126858711242676,0.1677614450454712,0.1217534393072128,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.9126858711242676,0.1877025961875915,0.0899266749620437,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.9810290932655334,0.1569005101919174,0.1488334834575653,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.9219704270362854,0.1314798891544342,0.5930059552192688,286.0018920898437,284.95001220703125,295.0182189941406,293.61669921875,295.0141906738281,297.9620056152344,286.01708984375,1.0,0.2315286248922348,1.0,1.0,0.0,1.0,-1.2769739627838137,1.2769726514816284,1.3837817505191197e-06,0.9703216552734376,1.0,1.0,0.0,18.60688209533692,65.0,28227.62109375,-0.0,159.93495178222656,1.0,283.1499938964844,285.50732421875,296.7440490722656,298.9151306152344,293.1499938964844,293.1499938964844,283.1499938964844,18291.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895037055015564,1.0,0.0,0.0,2.84872841835022,2.8487424850463867,5.414962629401998e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6083.90771484375,0.0,707.6520385742188,1683.569091796875,0.0,872.0338134765625,0.7027724981307983,1.0,0.0,3.0,1.0,0.0
17908080,298.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.9186282753944396,0.202075645327568,0.1200262010097503,297.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.9251853823661804,0.1680763512849807,0.1287326514720916,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.9186282753944396,0.1882126629352569,0.0933537110686302,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9746741652488708,0.1562221050262451,0.1486801207065582,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.9144267439842224,0.1314283609390258,0.5924137830734253,286.031005859375,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9476623535156,286.04852294921875,1.0,0.235972061753273,1.0,1.0,0.0,1.0,-1.3023946285247805,1.3023931980133057,1.432709836990398e-06,0.9908512830734252,1.0,1.0,0.0,19.2922592163086,85.0,28697.970703125,-0.0,168.4168243408203,1.0,283.1499938964844,285.5296630859375,296.7450561523437,298.9418640136719,293.1499938964844,293.1499938964844,283.1499938964844,18549.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930681228637695,1.0,0.0,0.0,2.868725776672364,2.8687398433685303,5.491252181855089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6112.94921875,0.0,722.6594848632812,1683.569091796875,0.0,890.9371948242188,0.7105684280395508,1.0,0.0,3.0,1.0,0.0
17908140,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.9896239042282104,0.2020151019096374,0.1827400773763656,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.9256191849708556,0.1664307564496994,0.1582965850830078,297.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.9666538238525392,0.1864216476678848,0.1314680725336074,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.9007795453071594,0.1548517644405365,0.1471231281757354,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.852633535861969,0.1316352933645248,0.5929260849952698,286.2230224609375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.84619140625,286.2406311035156,1.0,0.2653596997261047,1.0,1.0,0.0,1.0,-1.4533464908599854,1.4533448219299316,1.7457416561228456e-06,1.1115652322769165,1.0,1.0,0.0,25.458545684814453,105.0,31592.384765625,-0.0,238.3342437744141,1.0,283.1499938964844,285.6596374511719,296.7802124023437,299.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,20217.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149333715438843,1.0,0.0,0.0,2.9949638843536377,2.99497938156128,5.985170332678535e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6304.3583984375,0.0,822.3213500976562,1683.569091796875,0.0,1015.08544921875,0.7413356900215149,1.0,0.0,3.0,1.0,0.0
17908200,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.9896239042282104,0.2020151019096374,0.1827400773763656,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.9256191849708556,0.1664307564496994,0.1582965850830078,297.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.9666538238525392,0.1864216476678848,0.1314680725336074,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.9007795453071594,0.1548517644405365,0.1471231281757354,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.852633535861969,0.1316352933645248,0.5929260849952698,286.2230224609375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.84619140625,286.2406311035156,1.0,0.2653596997261047,1.0,1.0,0.0,1.0,-1.4533464908599854,1.4533448219299316,1.7457416561228456e-06,1.1115652322769165,1.0,1.0,0.0,25.458545684814453,105.0,31592.384765625,-0.0,238.3342437744141,1.0,283.1499938964844,285.6596374511719,296.7802124023437,299.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,20217.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149333715438843,1.0,0.0,0.0,2.9949638843536377,2.99497938156128,5.985170332678535e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6304.3583984375,0.0,822.3213500976562,1683.569091796875,0.0,1015.08544921875,0.7413356900215149,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519226074219,0.8339579105377197,0.1991635710000991,0.1803704798221588,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.7864571809768677,0.1668111383914947,0.1588145345449447,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.8155724406242371,0.1857205331325531,0.1306252181529998,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.7680197358131409,0.1555198431015014,0.1480921953916549,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527160644531,0.7291696667671204,0.1317782253026962,0.5970845222473145,286.2518310546875,284.95001220703125,295.1978454589844,293.70184326171875,295.1943664550781,297.76251220703125,286.2489624023437,1.0,0.2879412770271301,1.0,1.0,0.0,1.0,-1.4581905603408811,1.458188772201538,1.7571335320099024e-06,1.1160918474197388,1.0,1.0,0.0,43.356143951416016,105.0,32139.0546875,-0.0,284.4023742675781,1.0,283.1499938964844,285.6401672363281,296.8053283691406,299.27984619140625,293.1499938964844,293.1499938964844,283.1499938964844,21504.53515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318789720535278,1.0,0.0,0.0,3.088794469833374,3.088810920715332,6.366068987517792e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6358.2001953125,0.0,902.056884765625,1683.569091796875,0.0,1120.2691650390625,0.7613141536712646,1.0,0.0,3.0,1.0,0.0
17908320,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.8162360191345215,0.199407622218132,0.1803936213254928,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.7688429951667786,0.1670910120010376,0.1591694802045822,297.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.246826171875,0.7973476648330688,0.18599534034729,0.1308110356330871,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.7514657378196716,0.1558054983615875,0.1484784185886383,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.247314453125,0.7138640284538269,0.1318308711051941,0.5980575084686279,286.24664306640625,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7491455078125,286.2447509765625,1.0,0.2933046221733093,1.0,1.0,0.0,1.0,-1.460500955581665,1.460499286651611,1.7622247696635895e-06,1.1178996562957764,1.0,1.0,0.0,47.617408752441406,93.0,32232.859375,-0.0,296.0064697265625,1.0,283.1499938964844,285.633544921875,296.8051147460937,299.2911682128906,293.1499938964844,293.1499938964844,283.1499938964844,21731.947265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348049640655518,1.0,0.0,0.0,3.105083703994751,3.105100154876709,6.433390353777213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6363.685546875,0.0,916.4036254882812,1683.569091796875,0.0,1139.177734375,0.7682146430015564,1.0,0.0,3.0,1.0,0.0
17908380,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.7765764594078064,0.2026758790016174,0.1828701049089431,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7332566380500793,0.1690802127122879,0.1612869352102279,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.7584326863288879,0.188434898853302,0.1325162202119827,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7176980972290039,0.1576546430587768,0.1505424976348877,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.6761416792869568,0.1323298513889312,0.6021695733070374,286.2268981933594,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6980285644531,286.2268981933594,1.0,0.3087088763713836,1.0,1.0,0.0,1.0,-1.475472927093506,1.4754711389541626,1.7955755993170897e-06,1.129736065864563,1.0,1.0,0.0,60.32081985473633,81.0,32818.7265625,-0.0,334.64312744140625,1.0,283.1499938964844,285.59912109375,296.8022155761719,299.3329772949219,293.1499938964844,293.1499938964844,283.1499938964844,23139.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446875333786011,1.0,0.0,0.0,3.204082489013672,3.2041003704071045,6.850160048088583e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6400.7705078125,0.0,1006.8809814453124,1683.569091796875,0.0,1204.599365234375,0.7924078106880188,1.0,0.0,3.0,1.0,0.0
17908440,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.7765764594078064,0.2026758790016174,0.1828701049089431,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7332566380500793,0.1690802127122879,0.1612869352102279,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.7584326863288879,0.188434898853302,0.1325162202119827,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7176980972290039,0.1576546430587768,0.1505424976348877,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.6761416792869568,0.1323298513889312,0.6021695733070374,286.2268981933594,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6980285644531,286.2268981933594,1.0,0.3087088763713836,1.0,1.0,0.0,1.0,-1.475472927093506,1.4754711389541626,1.7955755993170897e-06,1.129736065864563,1.0,1.0,0.0,60.32081985473633,81.0,32818.7265625,-0.0,334.64312744140625,1.0,283.1499938964844,285.59912109375,296.8022155761719,299.3329772949219,293.1499938964844,293.1499938964844,283.1499938964844,23139.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446875333786011,1.0,0.0,0.0,3.204082489013672,3.2041003704071045,6.850160048088583e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6400.7705078125,0.0,1006.8809814453124,1683.569091796875,0.0,1204.599365234375,0.7924078106880188,1.0,0.0,3.0,1.0,0.0
17908500,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.7710213661193848,0.2050360739231109,0.1849499493837356,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.7276538014411926,0.1703377664089203,0.162526398897171,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.7525705695152283,0.1900650858879089,0.1336710453033447,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.7118217349052429,0.158770278096199,0.1516656726598739,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.6692879796028137,0.1327408105134964,0.604346752166748,286.2223205566406,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.679931640625,286.2218322753906,1.0,0.3131361007690429,1.0,1.0,0.0,1.0,-1.4848062992095947,1.4848045110702517,1.8165890196542025e-06,1.1371303796768188,1.0,1.0,0.0,63.53022766113281,81.0,33159.65625,0.0,347.2118530273437,1.0,283.1499938964844,285.5841369628906,296.8078308105469,299.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,23922.470703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473747491836548,1.0,0.0,0.0,3.257819414138794,3.2578375339508057,7.081859507707122e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6425.166015625,0.0,1058.395751953125,1683.569091796875,0.0,1222.794921875,0.802762508392334,1.0,0.0,3.0,1.0,0.0
17908560,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.7705084681510925,0.2075854986906051,0.1872056424617767,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.7262681722640991,0.1716985553503036,0.1638198941946029,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.7513598799705505,0.1918184608221054,0.1348930448293686,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.710238516330719,0.1599653214216232,0.1528134644031524,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.6668887138366699,0.1332417577505111,0.6066597104072571,286.22369384765625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66455078125,286.22442626953125,1.0,0.31580251455307,1.0,1.0,0.0,1.0,-1.4946882724761963,1.494686484336853,1.8390152263236808e-06,1.144963264465332,1.0,1.0,0.0,65.0910873413086,69.0,33460.8359375,0.0,356.0055236816406,1.0,283.1499938964844,285.5789489746094,296.8192443847656,299.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,24443.755859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494753956794739,1.0,0.0,0.0,3.2931230068206787,3.2931416034698486,7.236177452796255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6446.966796875,0.0,1093.17822265625,1683.569091796875,0.0,1237.1370849609375,0.8142052292823792,1.0,0.0,3.0,1.0,0.0
17908620,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237854003906,0.7753242254257202,0.2114126831293106,0.1905710995197296,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.7290003299713135,0.1737576425075531,0.165720522403717,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.7547352910041809,0.194444939494133,0.1366913467645645,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.712993323802948,0.1617676019668579,0.1544795334339141,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.6683667302131653,0.1340642720460891,0.6101332306861877,286.2237854003906,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.64532470703125,286.2244567871094,1.0,0.3174954056739807,1.0,1.0,0.0,1.0,-1.5093384981155396,1.5093365907669067,1.8725910422290328e-06,1.156575322151184,1.0,1.0,0.0,65.2991714477539,69.0,33943.81640625,0.0,363.8215026855469,1.0,283.1499938964844,285.56561279296875,296.8426513671875,299.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,25433.83203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523528695106506,1.0,0.0,0.0,3.3591537475585938,3.35917329788208,7.529273489126354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6484.69873046875,0.0,1160.26416015625,1683.569091796875,0.0,1256.94921875,0.8274863362312317,1.0,0.0,3.0,1.0,0.0
