time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908680,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7787299156188965,0.2129334509372711,0.1918960958719253,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.7313505411148071,0.1745803952217102,0.16646309196949,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.7574666142463684,0.1954857110977172,0.137392520904541,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.7153786420822144,0.1624876707792282,0.1551267206668853,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.6702953577041626,0.1344094574451446,0.6115091443061829,286.2264099121094,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6386108398437,286.22760009765625,1.0,0.3175633549690246,1.0,1.0,0.0,1.0,-1.5150911808013916,1.5150892734527588,1.8858821704270667e-06,1.1611342430114746,1.0,1.0,0.0,64.81761932373047,57.0,34113.4140625,0.0,365.4712524414063,1.0,283.1499938964844,285.5643920898437,296.85272216796875,299.4602966308594,293.1499938964844,293.1499938964844,283.1499938964844,25705.271484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534543037414551,1.0,0.0,0.0,3.3770313262939453,3.377050876617432,7.609628482896369e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6497.97900390625,0.0,1178.8878173828125,1683.569091796875,0.0,1264.5838623046875,0.8347567915916443,1.0,0.0,3.0,1.0,0.0
17908740,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7979746460914612,0.2184528261423111,0.1966500729322433,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.7457311153411865,0.177576258778572,0.1691007763147354,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7739624381065369,0.1992377489805221,0.1398730427026748,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.7293084263801575,0.1651125848293304,0.1574157327413559,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.683435320854187,0.1357244402170181,0.6164518594741821,286.23370361328125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6173400878906,286.2350158691406,1.0,0.315403401851654,1.0,1.0,0.0,1.0,-1.5356247425079346,1.5356228351593018,1.9338147012604168e-06,1.1774022579193115,1.0,1.0,0.0,60.827579498291016,45.0,34759.46484375,0.0,365.4873962402344,1.0,283.1499938964844,285.55426025390625,296.8915710449219,299.5430908203125,293.1499938964844,293.1499938964844,283.1499938964844,26910.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576393842697144,1.0,0.0,0.0,3.4553048610687256,3.4553256034851074,7.966472708176298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6550.47021484375,0.0,1262.7764892578125,1683.569091796875,0.0,1293.8431396484375,0.8539526462554932,1.0,0.0,3.0,1.0,0.0
17908800,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7979746460914612,0.2184528261423111,0.1966500729322433,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.7457311153411865,0.177576258778572,0.1691007763147354,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7739624381065369,0.1992377489805221,0.1398730427026748,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.7293084263801575,0.1651125848293304,0.1574157327413559,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.683435320854187,0.1357244402170181,0.6164518594741821,286.23370361328125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6173400878906,286.2350158691406,1.0,0.315403401851654,1.0,1.0,0.0,1.0,-1.5356247425079346,1.5356228351593018,1.9338147012604168e-06,1.1774022579193115,1.0,1.0,0.0,60.827579498291016,45.0,34759.46484375,0.0,365.4873962402344,1.0,283.1499938964844,285.55426025390625,296.8915710449219,299.5430908203125,293.1499938964844,293.1499938964844,283.1499938964844,26910.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576393842697144,1.0,0.0,0.0,3.4553048610687256,3.4553256034851074,7.966472708176298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6550.47021484375,0.0,1262.7764892578125,1683.569091796875,0.0,1293.8431396484375,0.8539526462554932,1.0,0.0,3.0,1.0,0.0
17908860,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426147460937,0.8261884450912476,0.224029079079628,0.2013823390007019,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.7699528336524963,0.1805912554264068,0.1716789156198501,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.8008327484130859,0.2029725462198257,0.1422846168279647,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.7517465353012085,0.1677601039409637,0.1596462130546569,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.705766499042511,0.1370978355407714,0.6212868094444275,286.2426452636719,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59912109375,286.2440185546875,1.0,0.3106045424938202,1.0,1.0,0.0,1.0,-1.5557788610458374,1.5557769536972046,1.981605691980804e-06,1.193359136581421,1.0,1.0,0.0,54.413612365722656,33.0,35391.671875,0.0,358.83367919921875,1.0,283.1499938964844,285.5461120605469,296.9297790527344,299.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,28087.302734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620001792907715,1.0,0.0,0.0,3.53003478050232,3.5300562381744385,8.314789852192916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6602.39208984375,0.0,1346.4940185546875,1683.569091796875,0.0,1324.7486572265625,0.8722890019416809,1.0,0.0,3.0,1.0,0.0
17908920,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426147460937,0.8261884450912476,0.224029079079628,0.2013823390007019,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.7699528336524963,0.1805912554264068,0.1716789156198501,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.8008327484130859,0.2029725462198257,0.1422846168279647,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.7517465353012085,0.1677601039409637,0.1596462130546569,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.705766499042511,0.1370978355407714,0.6212868094444275,286.2426452636719,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59912109375,286.2440185546875,1.0,0.3106045424938202,1.0,1.0,0.0,1.0,-1.5557788610458374,1.5557769536972046,1.981605691980804e-06,1.193359136581421,1.0,1.0,0.0,54.413612365722656,33.0,35391.671875,0.0,358.83367919921875,1.0,283.1499938964844,285.5461120605469,296.9297790527344,299.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,28087.302734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620001792907715,1.0,0.0,0.0,3.53003478050232,3.5300562381744385,8.314789852192916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6602.39208984375,0.0,1346.4940185546875,1683.569091796875,0.0,1324.7486572265625,0.8722890019416809,1.0,0.0,3.0,1.0,0.0
17908980,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.8665220737457275,0.2296145409345626,0.2060704976320266,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8077447414398193,0.183575689792633,0.1741743236780166,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.8381487131118774,0.2066416889429092,0.1446102112531662,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.7876189947128296,0.1703848391771316,0.1618005931377411,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7365909218788147,0.1384779959917068,0.6259002685546875,286.2523803710937,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830078125,286.2537841796875,1.0,0.3039332628250122,1.0,1.0,0.0,1.0,-1.5753207206726074,1.5753185749053955,2.0286483959353063e-06,1.20881986618042,1.0,1.0,0.0,46.37420272827149,25.0,36007.31640625,0.0,347.2873229980469,1.0,283.1499938964844,285.5390625,296.966064453125,299.7063903808594,293.1499938964844,293.1499938964844,283.1499938964844,29243.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663126349449158,1.0,0.0,0.0,3.6019625663757324,3.601984977722168,8.657085004415421e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6653.25732421875,0.0,1430.4908447265625,1683.569091796875,0.0,1355.7218017578125,0.8899456858634949,1.0,0.0,3.0,1.0,0.0
17909040,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.8665220737457275,0.2296145409345626,0.2060704976320266,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8077447414398193,0.183575689792633,0.1741743236780166,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.8381487131118774,0.2066416889429092,0.1446102112531662,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.7876189947128296,0.1703848391771316,0.1618005931377411,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7365909218788147,0.1384779959917068,0.6259002685546875,286.2523803710937,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830078125,286.2537841796875,1.0,0.3039332628250122,1.0,1.0,0.0,1.0,-1.5753207206726074,1.5753185749053955,2.0286483959353063e-06,1.20881986618042,1.0,1.0,0.0,46.37420272827149,25.0,36007.31640625,0.0,347.2873229980469,1.0,283.1499938964844,285.5390625,296.966064453125,299.7063903808594,293.1499938964844,293.1499938964844,283.1499938964844,29243.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663126349449158,1.0,0.0,0.0,3.6019625663757324,3.601984977722168,8.657085004415421e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6653.25732421875,0.0,1430.4908447265625,1683.569091796875,0.0,1355.7218017578125,0.8899456858634949,1.0,0.0,3.0,1.0,0.0
17909100,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.8929576277732849,0.232401356101036,0.2084124088287353,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8296289443969727,0.1850465834140777,0.1754051595926284,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8614149689674377,0.2084423452615738,0.1457517296075821,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8104420304298401,0.1716792285442352,0.1628639549016952,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.7557130455970764,0.1391597688198089,0.6281864047050476,286.2559814453125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5755920410156,286.25665283203125,1.0,0.3006795346736908,1.0,1.0,0.0,1.0,-1.5850021839141846,1.5850000381469729,2.052208856184734e-06,1.2164729833602903,1.0,1.0,0.0,42.36053085327149,25.0,36331.609375,0.0,341.3617858886719,1.0,283.1499938964844,285.53271484375,296.9837646484375,299.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,29945.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684286594390869,1.0,0.0,0.0,3.644905805587769,3.6449286937713614,8.864737992553273e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6680.53564453125,0.0,1482.2672119140625,1683.569091796875,0.0,1371.06640625,0.8976851105690002,1.0,0.0,3.0,1.0,0.0
17909160,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.926636278629303,0.23518006503582,0.2107484936714172,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628479003906,0.8555926084518433,0.1864977180957794,0.1766197085380554,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.262939453125,0.890397310256958,0.2102146446704864,0.1468749642372131,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.8354617357254028,0.1729563027620315,0.1639134138822555,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7797715663909912,0.1398302465677261,0.6304357647895813,286.26300048828125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56854248046875,286.264404296875,1.0,0.2974083721637726,1.0,1.0,0.0,1.0,-1.594574213027954,1.5945720672607422,2.0756726826220984e-06,1.2240386009216309,1.0,1.0,0.0,38.391300201416016,25.0,36611.27734375,0.0,335.42059326171875,1.0,283.1499938964844,285.5332336425781,297.00067138671875,299.7839660644531,293.1499938964844,293.1499938964844,283.1499938964844,30379.849609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704530715942383,1.0,0.0,0.0,3.671273946762085,3.671297073364258,8.993461619866139e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6703.36962890625,0.0,1514.669921875,1683.569091796875,0.0,1385.835693359375,0.9069679975509644,1.0,0.0,3.0,1.0,0.0
17909220,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.9889492988586426,0.2407101839780807,0.2154827862977981,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.9101693630218506,0.1893333345651626,0.1790835410356521,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.9528162479400636,0.2136682569980621,0.1491305083036422,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27423095703125,0.8865723609924316,0.1754498928785324,0.1660529375076294,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.8265464305877686,0.1411256343126297,0.6351960897445679,286.27447509765625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55517578125,286.27593994140625,1.0,0.2938353717327118,1.0,1.0,0.0,1.0,-1.6139458417892456,1.6139436960220337,2.1236721750028664e-06,1.2393450736999512,1.0,1.0,0.0,32.78799819946289,28.0,37213.24609375,0.0,329.8822631835937,1.0,283.1499938964844,285.5283508300781,297.0341796875,299.8600769042969,293.1499938964844,293.1499938964844,283.1499938964844,31515.001953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744559407234192,1.0,0.0,0.0,3.73923397064209,3.739258050918579,9.329504564448144e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6753.564453125,0.0,1600.3524169921875,1683.569091796875,0.0,1415.2918701171875,0.9236600399017334,1.0,0.0,3.0,1.0,0.0
17909280,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.9889492988586426,0.2407101839780807,0.2154827862977981,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.9101693630218506,0.1893333345651626,0.1790835410356521,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.9528162479400636,0.2136682569980621,0.1491305083036422,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27423095703125,0.8865723609924316,0.1754498928785324,0.1660529375076294,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.8265464305877686,0.1411256343126297,0.6351960897445679,286.27447509765625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55517578125,286.27593994140625,1.0,0.2938353717327118,1.0,1.0,0.0,1.0,-1.6139458417892456,1.6139436960220337,2.1236721750028664e-06,1.2393450736999512,1.0,1.0,0.0,32.78799819946289,28.0,37213.24609375,0.0,329.8822631835937,1.0,283.1499938964844,285.5283508300781,297.0341796875,299.8600769042969,293.1499938964844,293.1499938964844,283.1499938964844,31515.001953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744559407234192,1.0,0.0,0.0,3.73923397064209,3.739258050918579,9.329504564448144e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6753.564453125,0.0,1600.3524169921875,1683.569091796875,0.0,1415.2918701171875,0.9236600399017334,1.0,0.0,3.0,1.0,0.0
17909340,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.9856737852096558,0.2488851994276046,0.1964588463306427,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9436973333358764,0.1920031160116195,0.1815531253814697,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.9830912947654724,0.2170959413051605,0.15139801800251,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.9162638783454896,0.1777878701686859,0.1682069301605224,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588806152344,0.8498213291168213,0.142334908246994,0.6402269601821899,286.2583923339844,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5521240234375,286.2600402832031,1.0,0.2923116087913513,1.0,1.0,0.0,1.0,-1.619858741760254,1.6198567152023315,2.1381288206612226e-06,1.2437292337417605,1.0,1.0,0.0,30.66800880432129,46.0,37530.53515625,0.0,324.0989074707031,1.0,283.1499938964844,285.5023803710937,297.06201171875,299.9130859375,293.1499938964844,293.1499938964844,283.1499938964844,32660.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677634596824646,1.0,0.0,0.0,3.806564092636109,3.806588888168335,9.668509619586985e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6777.89892578125,0.0,1688.3682861328125,1683.569091796875,0.0,1438.91845703125,0.9401904940605164,1.0,0.0,3.0,1.0,0.0
17909400,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.9856737852096558,0.2488851994276046,0.1964588463306427,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9436973333358764,0.1920031160116195,0.1815531253814697,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.9830912947654724,0.2170959413051605,0.15139801800251,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.9162638783454896,0.1777878701686859,0.1682069301605224,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588806152344,0.8498213291168213,0.142334908246994,0.6402269601821899,286.2583923339844,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5521240234375,286.2600402832031,1.0,0.2923116087913513,1.0,1.0,0.0,1.0,-1.619858741760254,1.6198567152023315,2.1381288206612226e-06,1.2437292337417605,1.0,1.0,0.0,30.66800880432129,46.0,37530.53515625,0.0,324.0989074707031,1.0,283.1499938964844,285.5023803710937,297.06201171875,299.9130859375,293.1499938964844,293.1499938964844,283.1499938964844,32660.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677634596824646,1.0,0.0,0.0,3.806564092636109,3.806588888168335,9.668509619586985e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6777.89892578125,0.0,1688.3682861328125,1683.569091796875,0.0,1438.91845703125,0.9401904940605164,1.0,0.0,3.0,1.0,0.0
17909460,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9920028448104858,0.2557478845119476,0.2125855088233947,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743530273437,0.928258180618286,0.1943116784095764,0.1838202029466629,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.9708296656608582,0.2199149280786514,0.1535572260618209,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.9018316864967346,0.1797865182161331,0.1701787859201431,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.837176501750946,0.1434043496847152,0.6453527212142944,286.2746887207031,284.95001220703125,296.0955810546875,294.0753479003906,296.0926208496094,297.550048828125,286.27813720703125,1.0,0.2976965606212616,1.0,1.0,0.0,1.0,-1.6388599872589111,1.6388577222824097,2.18619220504479e-06,1.2588294744491575,1.0,1.0,0.0,32.55024337768555,46.0,38115.06640625,0.0,341.8428039550781,1.0,283.1499938964844,285.5046691894531,297.0877685546875,299.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,33691.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795734763145447,1.0,0.0,0.0,3.866225004196167,3.86625075340271,9.973957730835536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6828.74755859375,0.0,1769.0054931640625,1683.569091796875,0.0,1453.4310302734375,0.951887547969818,1.0,0.0,3.0,1.0,0.0
17909520,297.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28009033203125,0.992868721485138,0.2562816441059112,0.2152911126613617,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796325683594,0.9254683256149292,0.1946033090353012,0.1841052323579788,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798767089844,0.9683890342712402,0.2202488332986831,0.1537964195013046,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.899418294429779,0.1800429373979568,0.1704299747943878,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.8350212574005127,0.1435412317514419,0.6460197567939758,286.280029296875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.54833984375,286.28375244140625,1.0,0.2988433837890625,1.0,1.0,0.0,1.0,-1.6438497304916382,1.6438475847244265,2.1988764729030663e-06,1.262753129005432,1.0,1.0,0.0,32.91958999633789,49.0,38223.7421875,0.0,345.4523010253906,1.0,283.1499938964844,285.508056640625,297.0921630859375,299.98065185546875,293.1499938964844,293.1499938964844,283.04998779296875,33778.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799620389938354,1.0,0.0,0.0,3.8712000846862793,3.8712258338928223,9.99964299808198e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6956.70703125,0.0,1775.843505859375,1683.569091796875,0.0,1456.3482666015625,0.955071747303009,1.0,0.0,3.0,1.0,0.0
17909580,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.9976271986961364,0.2597840428352356,0.2309253811836242,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.9120108485221864,0.1969844102859497,0.1864734888076782,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.9558582305908204,0.2230351567268371,0.1558146625757217,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24383544921875,0.8875279426574707,0.1821231693029403,0.1725112199783325,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.8239073753356934,0.1445227414369583,0.6510951519012451,286.2441101074219,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5273742675781,286.246337890625,1.0,0.3055865168571472,1.0,1.0,0.0,1.0,-1.6763691902160645,1.676366925239563,2.282868535985472e-06,1.2884877920150757,1.0,1.0,0.0,35.15718460083008,52.0,39342.05078125,0.0,369.02972412109375,1.0,283.0512084960937,285.4457092285156,297.1437072753906,300.1264953613281,293.1499938964844,293.1499938964844,282.75,34731.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879364848136902,1.0,0.0,0.0,3.92540454864502,3.925431251525879,1.0281634104103432e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7310.73388671875,0.0,1851.4893798828125,1683.569091796875,0.0,1516.8814697265625,0.9662980437278748,1.0,0.0,3.0,1.0,0.0
17909640,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.9976271986961364,0.2597840428352356,0.2309253811836242,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.9120108485221864,0.1969844102859497,0.1864734888076782,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.9558582305908204,0.2230351567268371,0.1558146625757217,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24383544921875,0.8875279426574707,0.1821231693029403,0.1725112199783325,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.8239073753356934,0.1445227414369583,0.6510951519012451,286.2441101074219,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5273742675781,286.246337890625,1.0,0.3055865168571472,1.0,1.0,0.0,1.0,-1.6763691902160645,1.676366925239563,2.282868535985472e-06,1.2884877920150757,1.0,1.0,0.0,35.15718460083008,52.0,39342.05078125,0.0,369.02972412109375,1.0,283.0512084960937,285.4457092285156,297.1437072753906,300.1264953613281,293.1499938964844,293.1499938964844,282.75,34731.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879364848136902,1.0,0.0,0.0,3.92540454864502,3.925431251525879,1.0281634104103432e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7310.73388671875,0.0,1851.4893798828125,1683.569091796875,0.0,1516.8814697265625,0.9662980437278748,1.0,0.0,3.0,1.0,0.0
17909700,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11865234375,0.9893667101860046,0.2610059380531311,0.2344511300325393,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220092773437,0.8985531330108643,0.1980032473802566,0.1875827461481094,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.9412376880645752,0.2242518812417984,0.1567797362804412,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.8748728632926941,0.1830021888017654,0.1734832823276519,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.812362551689148,0.1448262929916381,0.6531423330307007,286.1190185546875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.51422119140625,286.0982971191406,1.0,0.3088696002960205,1.0,1.0,0.0,1.0,-1.686031937599182,1.6860296726226809,2.308290504515753e-06,1.296204686164856,1.0,1.0,0.0,36.980228424072266,52.0,40530.54296875,0.0,379.6718444824219,1.0,282.79217529296875,285.2675170898437,297.1976928710937,300.35211181640625,293.1499938964844,293.1499938964844,282.75,35019.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972987055778503,1.0,0.0,0.0,3.941634178161621,3.941660881042481,1.0366828746555257e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7103.48095703125,0.0,1874.5494384765625,1683.569091796875,0.0,1589.500244140625,0.9701600074768066,1.0,0.0,3.0,1.0,0.0
17909760,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.9768103957176208,0.2625509202480316,0.2357188761234283,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.8848184943199158,0.198817566037178,0.1885000765323639,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.9250922799110411,0.2252369970083236,0.1575808525085449,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.8617358207702637,0.1836913526058197,0.174277126789093,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561218261719,0.7993512153625488,0.144948735833168,0.6543604135513306,286.0546264648437,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5018005371094,286.05224609375,1.0,0.3119693696498871,1.0,1.0,0.0,1.0,-1.6928881406784058,1.6928857564926147,2.3262002741830656e-06,1.3014885187149048,1.0,1.0,0.0,38.97914123535156,55.0,40748.66796875,0.0,389.0221557617188,1.0,282.75665283203125,285.2214660644531,297.1932373046875,300.320068359375,293.1499938964844,293.1499938964844,282.45001220703125,35240.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020385265350342,1.0,0.0,0.0,3.954051733016968,3.9540786743164062,1.043224983732216e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7448.42041015625,0.0,1892.322021484375,1683.569091796875,0.0,1626.8779296875,0.9731141328811646,1.0,0.0,3.0,1.0,0.0
17909820,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.9558089375495912,0.2650870978832245,0.2381565272808075,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.8644309043884277,0.199854090809822,0.1897265166044235,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.9017454385757446,0.2265239208936691,0.1586715877056121,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.8425613045692444,0.1845444738864898,0.1753233671188354,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.7793267965316772,0.1449217051267624,0.6553188562393188,285.85626220703125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.482666015625,285.8514404296875,1.0,0.3166230320930481,1.0,1.0,0.0,1.0,-1.7009596824645996,1.7009572982788086,2.347777353861602e-06,1.3080198764801023,1.0,1.0,0.0,42.3502311706543,55.0,41951.65234375,0.0,403.3092346191406,1.0,282.46405029296875,284.99591064453125,297.2174987792969,300.4559936523437,293.1499938964844,293.1499938964844,282.45001220703125,35497.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124937772750854,1.0,0.0,0.0,3.968481302261353,3.96850848197937,1.0508530294828231e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7162.44921875,0.0,1913.11474609375,1683.569091796875,0.0,1710.712158203125,0.976546585559845,1.0,0.0,3.0,1.0,0.0
17909880,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9506045579910278,0.2657542526721954,0.238751083612442,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.8597987294197083,0.2000769078731537,0.1899739056825637,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8967594504356384,0.2268096059560775,0.1588951498270034,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.838223934173584,0.1847225874662399,0.1755290329456329,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471984863281,0.7746992111206055,0.1448818147182464,0.6553236246109009,285.8465881347656,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4780578613281,285.8451538085937,1.0,0.3177257180213928,1.0,1.0,0.0,1.0,-1.7024917602539062,1.7024894952774048,2.351843249925878e-06,1.3092241287231443,1.0,1.0,0.0,43.19660568237305,58.0,42014.23046875,0.0,406.6323852539063,1.0,282.4573669433594,284.9884033203125,297.2078552246094,300.43194580078125,293.1499938964844,293.1499938964844,282.1499938964844,35547.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129665613174438,1.0,0.0,0.0,3.97123646736145,3.971263647079468,1.0523126547923312e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7562.1708984375,0.0,1917.1021728515625,1683.569091796875,0.0,1714.5465087890625,0.9772019386291504,1.0,0.0,3.0,1.0,0.0
17909940,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.9270182847976683,0.2689374685287475,0.2417803555727005,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358947753906,0.8398906588554382,0.200953796505928,0.1910433620214462,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.8749235272407532,0.227970153093338,0.1598874479532241,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.635986328125,0.8192452192306519,0.18538498878479,0.1763937026262283,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.7545354962348938,0.1444865316152572,0.6546410322189331,285.6357116699219,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4550476074219,285.6341552734375,1.0,0.3229277431964874,1.0,1.0,0.0,1.0,-1.7088247537612915,1.7088223695755005,2.368698915233836e-06,1.3142046928405762,1.0,1.0,0.0,47.33764266967773,61.0,43195.26171875,0.0,422.2989501953125,1.0,282.15728759765625,284.7527160644531,297.2213439941406,300.5287780761719,293.1499938964844,293.1499938964844,281.8500061035156,35730.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210299968719482,1.0,0.0,0.0,3.9814720153808594,3.981499195098877,1.0577440434644814e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7670.8134765625,0.0,1931.9637451171875,1683.569091796875,0.0,1780.50439453125,0.9796364903450012,1.0,0.0,3.0,1.0,0.0
17910000,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.9270182847976683,0.2689374685287475,0.2417803555727005,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358947753906,0.8398906588554382,0.200953796505928,0.1910433620214462,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.8749235272407532,0.227970153093338,0.1598874479532241,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.635986328125,0.8192452192306519,0.18538498878479,0.1763937026262283,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.7545354962348938,0.1444865316152572,0.6546410322189331,285.6357116699219,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4550476074219,285.6341552734375,1.0,0.3229277431964874,1.0,1.0,0.0,1.0,-1.7088247537612915,1.7088223695755005,2.368698915233836e-06,1.3142046928405762,1.0,1.0,0.0,47.33764266967773,61.0,43195.26171875,0.0,422.2989501953125,1.0,282.15728759765625,284.7527160644531,297.2213439941406,300.5287780761719,293.1499938964844,293.1499938964844,281.8500061035156,35730.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210299968719482,1.0,0.0,0.0,3.9814720153808594,3.981499195098877,1.0577440434644814e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7670.8134765625,0.0,1931.9637451171875,1683.569091796875,0.0,1780.50439453125,0.9796364903450012,1.0,0.0,3.0,1.0,0.0
17910060,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.907789707183838,0.2719726860523224,0.2446696758270263,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.8236077427864075,0.2015472203493118,0.1918228715658188,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.8570009469985962,0.2288173735141754,0.1606452614068985,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.8023306727409363,0.1857751756906509,0.1769780963659286,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.7380391955375671,0.1438486576080322,0.652778148651123,285.4225158691406,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4327392578125,285.4207763671875,1.0,0.327625423669815,1.0,1.0,0.0,1.0,-1.7126060724258425,1.7126036882400513,2.3787838472344447e-06,1.3171665668487549,1.0,1.0,0.0,51.368629455566406,64.0,44309.33984375,0.0,436.25048828125,1.0,281.85723876953125,284.5155639648437,297.2391052246094,300.6250305175781,293.1499938964844,293.1499938964844,281.54998779296875,35839.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277973294258118,1.0,0.0,0.0,3.9875566959381104,3.987584114074707,1.0609795708660386e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7779.232421875,0.0,1940.8350830078125,1683.569091796875,0.0,1836.6461181640625,0.9810837507247924,1.0,0.0,3.0,1.0,0.0
17910120,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.907789707183838,0.2719726860523224,0.2446696758270263,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.8236077427864075,0.2015472203493118,0.1918228715658188,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.8570009469985962,0.2288173735141754,0.1606452614068985,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.8023306727409363,0.1857751756906509,0.1769780963659286,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.7380391955375671,0.1438486576080322,0.652778148651123,285.4225158691406,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4327392578125,285.4207763671875,1.0,0.327625423669815,1.0,1.0,0.0,1.0,-1.7126060724258425,1.7126036882400513,2.3787838472344447e-06,1.3171665668487549,1.0,1.0,0.0,51.368629455566406,64.0,44309.33984375,0.0,436.25048828125,1.0,281.85723876953125,284.5155639648437,297.2391052246094,300.6250305175781,293.1499938964844,293.1499938964844,281.54998779296875,35839.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277973294258118,1.0,0.0,0.0,3.9875566959381104,3.987584114074707,1.0609795708660386e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7779.232421875,0.0,1940.8350830078125,1683.569091796875,0.0,1836.6461181640625,0.9810837507247924,1.0,0.0,3.0,1.0,0.0
17910180,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8933266401290894,0.2749169766902923,0.2474790662527084,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.8093512058258057,0.2019110172986984,0.1923719048500061,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8421897292137146,0.2294013798236847,0.1612102389335632,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.7871715426445007,0.1859528422355651,0.1773476153612136,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7240424752235413,0.1430188417434692,0.649988055229187,285.2066650390625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4116516113281,285.2047424316406,1.0,0.3318853080272674,1.0,1.0,0.0,1.0,-1.7144116163253784,1.7144092321395874,2.383590526733314e-06,1.3185662031173706,1.0,1.0,0.0,55.26636505126953,52.0,45363.8359375,0.0,448.6915283203125,1.0,281.5572204589844,284.2763977050781,297.2574462890625,300.7189636230469,293.1499938964844,293.1499938964844,281.25,35904.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339721918106079,1.0,0.0,0.0,3.9911720752716064,3.991199493408203,1.0629042890286655e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7887.06884765625,0.0,1946.1187744140625,1683.569091796875,0.0,1888.46875,0.9819436073303224,1.0,0.0,3.0,1.0,0.0
17910240,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8933266401290894,0.2749169766902923,0.2474790662527084,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.8093512058258057,0.2019110172986984,0.1923719048500061,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8421897292137146,0.2294013798236847,0.1612102389335632,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.7871715426445007,0.1859528422355651,0.1773476153612136,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7240424752235413,0.1430188417434692,0.649988055229187,285.2066650390625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4116516113281,285.2047424316406,1.0,0.3318853080272674,1.0,1.0,0.0,1.0,-1.7144116163253784,1.7144092321395874,2.383590526733314e-06,1.3185662031173706,1.0,1.0,0.0,55.26636505126953,52.0,45363.8359375,0.0,448.6915283203125,1.0,281.5572204589844,284.2763977050781,297.2574462890625,300.7189636230469,293.1499938964844,293.1499938964844,281.25,35904.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339721918106079,1.0,0.0,0.0,3.9911720752716064,3.991199493408203,1.0629042890286655e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7887.06884765625,0.0,1946.1187744140625,1683.569091796875,0.0,1888.46875,0.9819436073303224,1.0,0.0,3.0,1.0,0.0
17910300,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8940989375114441,0.276356428861618,0.2488018572330474,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8088050484657288,0.202036365866661,0.1925216317176818,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8417470455169678,0.2296289056539535,0.1613961160182953,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7865093350410461,0.1859886795282364,0.1774111688137054,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7227333784103394,0.1425583809614181,0.6480414867401123,285.0559387207031,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4018249511719,285.03472900390625,1.0,0.3317114114761352,1.0,1.0,0.0,1.0,-1.7141432762145996,1.7141408920288086,2.382865886829677e-06,1.3183501958847046,1.0,1.0,0.0,55.46038055419922,52.0,46301.0625,0.0,449.0970458984375,1.0,281.2920837402344,284.0819091796875,297.2867431640625,300.8807678222656,293.1499938964844,293.1499938964844,281.25,35926.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738803505897522,1.0,0.0,0.0,3.992384672164917,3.9924123287200928,1.0635503713274377e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7605.4111328125,0.0,1947.8934326171875,1683.569091796875,0.0,1929.3948974609373,0.9822320342063904,1.0,0.0,3.0,1.0,0.0
17910360,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8995091915130615,0.2776939868927002,0.2499823272228241,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8122605085372925,0.2020881474018097,0.1925551146268844,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8453235626220703,0.229765847325325,0.1614825278520584,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7899025082588196,0.1859561502933502,0.1773637235164642,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7247822284698486,0.1420428901910781,0.6456356644630432,284.9819030761719,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3916320800781,284.979736328125,1.0,0.3304368257522583,1.0,1.0,0.0,1.0,-1.7127602100372314,1.7127578258514404,2.3791531020833645e-06,1.3172529935836792,1.0,1.0,0.0,54.52847290039063,40.0,46335.109375,0.0,445.5535888671875,1.0,281.2539978027344,284.0290832519531,297.2761535644531,300.8111877441406,293.1499938964844,293.1499938964844,280.95001220703125,35943.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398033142089844,1.0,0.0,0.0,3.993316411972046,3.9933438301086426,1.06404672806093e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7985.55078125,0.0,1949.25732421875,1683.569091796875,0.0,1937.9049072265625,0.9824535846710204,1.0,0.0,3.0,1.0,0.0
17910420,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9237338304519652,0.2804118990898132,0.2522189915180206,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8284372687339783,0.2021710574626922,0.1924626529216766,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8629422187805176,0.2300193458795547,0.1615296751260757,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8067957758903503,0.1858722865581512,0.1771143227815628,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7371163368225098,0.1410027593374252,0.6401635408401489,284.8377990722656,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.8488464355469,1.0,0.3252941370010376,1.0,1.0,0.0,1.0,-1.7085223197937012,1.7085199356079102,2.367781007706072e-06,1.3138768672943115,0.8581259846687317,0.8581259846687317,0.0,50.31655883789063,28.0,46619.6171875,0.0,430.7859802246094,1.0,280.9555969238281,283.9020690917969,297.2811584472656,300.843505859375,293.1499938964844,293.1499938964844,281.25,42816.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438441514968872,1.0,0.0,0.0,3.77008843421936,3.7701146602630615,9.484104452894826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7128.86669921875,0.0,1723.60107421875,1683.569091796875,0.0,1972.435791015625,0.936856210231781,1.0,0.0,3.0,1.0,0.0
17910480,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9237338304519652,0.2804118990898132,0.2522189915180206,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8284372687339783,0.2021710574626922,0.1924626529216766,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8629422187805176,0.2300193458795547,0.1615296751260757,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8067957758903503,0.1858722865581512,0.1771143227815628,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7371163368225098,0.1410027593374252,0.6401635408401489,284.8377990722656,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.8488464355469,1.0,0.3252941370010376,1.0,1.0,0.0,1.0,-1.7085223197937012,1.7085199356079102,2.367781007706072e-06,1.3138768672943115,0.8581259846687317,0.8581259846687317,0.0,50.31655883789063,28.0,46619.6171875,0.0,430.7859802246094,1.0,280.9555969238281,283.9020690917969,297.2811584472656,300.843505859375,293.1499938964844,293.1499938964844,281.25,42816.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438441514968872,1.0,0.0,0.0,3.77008843421936,3.7701146602630615,9.484104452894826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7128.86669921875,0.0,1723.60107421875,1683.569091796875,0.0,1972.435791015625,0.936856210231781,1.0,0.0,3.0,1.0,0.0
17910540,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9738401174545288,0.284814178943634,0.2554731070995331,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8649144172668457,0.2031867802143097,0.1928708404302597,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9037368297576904,0.2314259558916092,0.1620643585920334,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8416516780853271,0.1866588592529297,0.177323117852211,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7678301930427551,0.1407074779272079,0.6364426612854004,285.0545959472656,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.36962890625,285.0534973144531,1.0,0.3177594244480133,1.0,1.0,0.0,1.0,-1.7093387842178345,1.7093364000320437,2.36982941714814e-06,1.3144142627716064,1.0,1.0,0.0,43.20669174194336,25.0,46173.484375,0.0,410.5770263671875,1.0,281.2436218261719,284.0975036621094,297.24432373046875,300.671630859375,293.1499938964844,293.1499938964844,280.95001220703125,33694.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309303879737854,1.0,0.0,0.0,3.867668867111206,3.867694616317749,9.981408766179811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7930.818359375,0.0,1770.8057861328125,1683.569091796875,0.0,1862.8709716796875,0.952434241771698,1.0,0.0,3.0,1.0,0.0
