time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910600,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9738401174545288,0.284814178943634,0.2554731070995331,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8649144172668457,0.2031867802143097,0.1928708404302597,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9037368297576904,0.2314259558916092,0.1620643585920334,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8416516780853271,0.1866588592529297,0.177323117852211,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7678301930427551,0.1407074779272079,0.6364426612854004,285.0545959472656,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.36962890625,285.0534973144531,1.0,0.3177594244480133,1.0,1.0,0.0,1.0,-1.7093387842178345,1.7093364000320437,2.36982941714814e-06,1.3144142627716064,1.0,1.0,0.0,43.20669174194336,25.0,46173.484375,0.0,410.5770263671875,1.0,281.2436218261719,284.0975036621094,297.24432373046875,300.671630859375,293.1499938964844,293.1499938964844,280.95001220703125,33694.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309303879737854,1.0,0.0,0.0,3.867668867111206,3.867694616317749,9.981408766179811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7930.818359375,0.0,1770.8057861328125,1683.569091796875,0.0,1862.8709716796875,0.952434241771698,1.0,0.0,3.0,1.0,0.0
17910660,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9982839822769164,0.2893487513065338,0.2591069936752319,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8884873390197754,0.2039530277252197,0.1936433762311935,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9315674901008606,0.2324004024267196,0.162824735045433,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8633710145950317,0.1872283071279525,0.1778962165117263,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7870250344276428,0.1403354555368423,0.6347272992134094,284.8687438964844,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3645935058594,284.8680725097656,1.0,0.3111944496631622,1.0,1.0,0.0,1.0,-1.688265085220337,1.688262701034546,2.3156685529102106e-06,1.299200177192688,0.8837019801139832,0.8837019801139832,0.0,39.50740432739258,25.0,46504.62890625,0.0,393.9328918457031,1.0,280.9566345214844,283.9019775390625,297.3201599121094,300.87603759765625,293.1499938964844,293.1499938964844,281.25,39389.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393761277198792,1.0,0.0,0.0,3.778578281402588,3.778604030609131,9.526867188469624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7144.21533203125,0.0,1707.2342529296875,1683.569091796875,0.0,1934.26708984375,0.935949981212616,1.0,0.0,3.0,1.0,0.0
17910720,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9982839822769164,0.2893487513065338,0.2591069936752319,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8884873390197754,0.2039530277252197,0.1936433762311935,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9315674901008606,0.2324004024267196,0.162824735045433,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8633710145950317,0.1872283071279525,0.1778962165117263,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7870250344276428,0.1403354555368423,0.6347272992134094,284.8687438964844,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3645935058594,284.8680725097656,1.0,0.3111944496631622,1.0,1.0,0.0,1.0,-1.688265085220337,1.688262701034546,2.3156685529102106e-06,1.299200177192688,0.8837019801139832,0.8837019801139832,0.0,39.50740432739258,25.0,46504.62890625,0.0,393.9328918457031,1.0,280.9566345214844,283.9019775390625,297.3201599121094,300.87603759765625,293.1499938964844,293.1499938964844,281.25,39389.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393761277198792,1.0,0.0,0.0,3.778578281402588,3.778604030609131,9.526867188469624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7144.21533203125,0.0,1707.2342529296875,1683.569091796875,0.0,1934.26708984375,0.935949981212616,1.0,0.0,3.0,1.0,0.0
17910780,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9972513318061828,0.2983717024326324,0.2330302298069,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9228720664978028,0.2050841748714447,0.19438236951828,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.96837717294693,0.2338365614414215,0.1635520160198211,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.89460289478302,0.1881379038095474,0.1784378290176391,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8139841556549072,0.1403444111347198,0.6332224607467651,285.0430908203125,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3838195800781,285.0398254394531,1.0,0.3063477873802185,1.0,1.0,0.0,1.0,-1.6834781169891355,1.6834758520126345,2.3014320049696835e-06,1.2940640449523926,1.0,1.0,0.0,35.65257263183594,43.0,45738.69140625,0.0,374.2796325683594,1.0,281.2436218261719,284.0757751464844,297.2749938964844,300.6879272460937,293.1499938964844,293.1499938964844,280.95001220703125,33602.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291380763053894,1.0,0.0,0.0,3.862590789794922,3.862616539001465,9.95521531876875e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7898.0810546875,0.0,1763.8154296875,1683.569091796875,0.0,1847.85107421875,0.9512397646903992,1.0,0.0,3.0,1.0,0.0
17910840,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9972513318061828,0.2983717024326324,0.2330302298069,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9228720664978028,0.2050841748714447,0.19438236951828,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.96837717294693,0.2338365614414215,0.1635520160198211,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.89460289478302,0.1881379038095474,0.1784378290176391,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8139841556549072,0.1403444111347198,0.6332224607467651,285.0430908203125,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3838195800781,285.0398254394531,1.0,0.3063477873802185,1.0,1.0,0.0,1.0,-1.6834781169891355,1.6834758520126345,2.3014320049696835e-06,1.2940640449523926,1.0,1.0,0.0,35.65257263183594,43.0,45738.69140625,0.0,374.2796325683594,1.0,281.2436218261719,284.0757751464844,297.2749938964844,300.6879272460937,293.1499938964844,293.1499938964844,280.95001220703125,33602.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291380763053894,1.0,0.0,0.0,3.862590789794922,3.862616539001465,9.95521531876875e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7898.0810546875,0.0,1763.8154296875,1683.569091796875,0.0,1847.85107421875,0.9512397646903992,1.0,0.0,3.0,1.0,0.0
17910900,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9971903562545776,0.3031527996063232,0.2327036559581756,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9243020415306092,0.2055658102035522,0.1949333101511001,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9697198867797852,0.2344166487455368,0.1640563160181045,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8957263231277466,0.1885192245244979,0.1788850277662277,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8144175410270691,0.1403715908527374,0.6335453987121582,284.8905639648437,284.95001220703125,297.0855407714844,294.3113098144531,297.0827331542969,297.3951721191406,284.87091064453125,1.0,0.30707448720932,1.0,1.0,0.0,1.0,-1.6852608919143677,1.6852586269378662,2.3058519218466245e-06,1.2952569723129272,0.9238208532333374,0.9238208532333374,0.0,35.64668273925781,43.0,46561.93359375,0.0,375.2406005859375,1.0,280.9932556152344,283.8863830566406,297.3377990722656,300.91943359375,293.1499938964844,293.1499938964844,280.95001220703125,35953.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348801493644714,1.0,0.0,0.0,3.8657405376434326,3.865766763687134,9.971458894142415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7638.08984375,0.0,1786.3304443359375,1683.569091796875,0.0,1896.13525390625,0.95198392868042,1.0,0.0,3.0,1.0,0.0
17910960,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9982995986938475,0.3063909709453583,0.2394229471683502,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.916504204273224,0.205872505903244,0.195310041308403,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9626477360725404,0.2347768545150756,0.164380207657814,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.888920783996582,0.1887387633323669,0.1791756898164749,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8080663681030273,0.140274703502655,0.6334646344184875,284.86993408203125,284.95001220703125,297.1273803710937,294.3145751953125,297.1246032714844,297.3983764648437,284.8786926269531,1.0,0.309627503156662,1.0,1.0,0.0,1.0,-1.694413423538208,1.694411039352417,2.329852350158035e-06,1.3023829460144043,0.8815738558769226,0.8815738558769226,0.0,36.64072036743164,61.0,46483.70703125,0.0,383.1401977539063,1.0,280.9561462402344,283.9073791503906,297.3359069824219,300.8659362792969,293.1499938964844,293.1499938964844,281.25,39761.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370995283126831,1.0,0.0,0.0,3.7555625438690186,3.7555882930755615,9.411162409378449e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7132.26708984375,0.0,1682.768310546875,1683.569091796875,0.0,1914.923583984375,0.9312241077423096,1.0,0.0,3.0,1.0,0.0
17911020,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.9990000128746032,0.3093541264533996,0.2614763379096985,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8919570446014404,0.2069518566131591,0.1962548494338989,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9361208081245422,0.2361186891794204,0.165220707654953,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8660881519317627,0.1896215975284576,0.1799500286579132,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7862020134925842,0.1403972059488296,0.6340786814689636,285.1057434082031,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3922119140625,285.110107421875,1.0,0.31801638007164,1.0,1.0,0.0,1.0,-1.7246923446655271,1.7246899604797363,2.410544766462408e-06,1.3261133432388306,1.0,1.0,0.0,40.322452545166016,61.0,46568.859375,0.0,410.9949645996094,1.0,281.23980712890625,284.1241149902344,297.29302978515625,300.725341796875,293.1499938964844,293.1499938964844,281.25,33445.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291455268859863,1.0,0.0,0.0,3.854087829589844,3.854113340377808,9.911434517562157e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7521.2197265625,0.0,1752.115478515625,1683.569091796875,0.0,1847.9134521484373,0.9491592049598694,1.0,0.0,3.0,1.0,0.0
17911080,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.9990000128746032,0.3094578385353088,0.2651815712451935,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.888001561164856,0.2071254998445511,0.1964383870363235,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9314485192298888,0.2363302409648895,0.1653844267129898,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.862348198890686,0.1897670477628708,0.1801068484783172,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.782573401927948,0.1404237449169159,0.6343158483505249,285.1130065917969,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3900146484375,285.1174011230469,1.0,0.3195027112960815,1.0,1.0,0.0,1.0,-1.730029582977295,1.730027198791504,2.4249550278909737e-06,1.330305099487305,1.0,1.0,0.0,41.00935363769531,64.0,46682.8125,0.0,416.1119689941406,1.0,281.2436828613281,284.12890625,297.3002014160156,300.7475280761719,293.1499938964844,293.1499938964844,280.95001220703125,33599.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292690873146057,1.0,0.0,0.0,3.862733602523804,3.862759113311768,9.955952009477187e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7984.23583984375,0.0,1763.9669189453125,1683.569091796875,0.0,1848.947265625,0.9512395858764648,1.0,0.0,3.0,1.0,0.0
17911140,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9832565188407898,0.3088262379169464,0.2781629264354706,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8567934632301331,0.2079909741878509,0.1976707279682159,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8955159783363342,0.2373241484165191,0.1664324104785919,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8332868814468384,0.1904433369636535,0.1811446994543075,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7538682818412781,0.1401084512472152,0.634832501411438,284.9338684082031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3603820800781,284.9317932128906,1.0,0.3280309438705444,1.0,1.0,0.0,1.0,-1.7511054277420044,1.7511029243469238,2.4825185391819105e-06,1.3469724655151367,0.9641689658164978,0.9641689658164978,0.0,46.74151992797852,67.0,48095.68359375,0.0,445.3819580078125,1.0,280.9561462402344,283.9091796875,297.36981201171875,301.0133361816406,293.1499938964844,293.1499938964844,280.6499938964844,35632.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425653338432312,1.0,0.0,0.0,3.893464326858521,3.893490791320801,1.011499534797622e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8176.39306640625,0.0,1818.346435546875,1683.569091796875,0.0,1961.4837646484373,0.95927095413208,1.0,0.0,3.0,1.0,0.0
17911200,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9832565188407898,0.3088262379169464,0.2781629264354706,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8567934632301331,0.2079909741878509,0.1976707279682159,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8955159783363342,0.2373241484165191,0.1664324104785919,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8332868814468384,0.1904433369636535,0.1811446994543075,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7538682818412781,0.1401084512472152,0.634832501411438,284.9338684082031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3603820800781,284.9317932128906,1.0,0.3280309438705444,1.0,1.0,0.0,1.0,-1.7511054277420044,1.7511029243469238,2.4825185391819105e-06,1.3469724655151367,0.9641689658164978,0.9641689658164978,0.0,46.74151992797852,67.0,48095.68359375,0.0,445.3819580078125,1.0,280.9561462402344,283.9091796875,297.36981201171875,301.0133361816406,293.1499938964844,293.1499938964844,280.6499938964844,35632.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425653338432312,1.0,0.0,0.0,3.893464326858521,3.893490791320801,1.011499534797622e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8176.39306640625,0.0,1818.346435546875,1683.569091796875,0.0,1961.4837646484373,0.95927095413208,1.0,0.0,3.0,1.0,0.0
17911260,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9596536755561828,0.3095398843288421,0.2786419689655304,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8363562822341919,0.2081559300422668,0.1981060355901718,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8726785182952881,0.2374854832887649,0.1667668372392654,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8137277960777283,0.1905138045549392,0.1814836412668228,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.7351424098014832,0.1395583748817443,0.633600652217865,284.7876892089844,284.95001220703125,297.346435546875,294.32391357421875,297.3437805175781,297.346435546875,284.7901611328125,1.0,0.332412987947464,1.0,1.0,0.0,1.0,-1.7506757974624634,1.7506732940673828,2.481631327100331e-06,1.346863865852356,0.8283188343048096,0.8283188343048096,0.0,51.12919998168945,67.0,48466.07421875,0.0,458.4171752929688,1.0,280.6763000488281,283.76495361328125,297.3811950683594,301.1299133300781,293.1499938964844,293.1499938964844,280.6499938964844,42951.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509543895721436,1.0,0.0,0.0,3.739975452423096,3.7400014400482178,9.333204502581792e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7769.3642578125,0.0,1688.88427734375,1683.569091796875,0.0,2033.713623046875,0.9275631308555604,1.0,0.0,3.0,1.0,0.0
17911320,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9483394026756288,0.3103665709495544,0.2792333662509918,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8274879455566406,0.2082468420267105,0.1982511132955551,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8627159595489502,0.2375895828008651,0.1668711453676223,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8044840097427368,0.190550297498703,0.1815804094076156,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7268741130828857,0.1392432451248169,0.6325203776359558,284.8417053222656,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.341064453125,284.8555908203125,1.0,0.3346255123615265,1.0,1.0,0.0,1.0,-1.7505038976669312,1.7505013942718506,2.4811354251141893e-06,1.3467097282409668,0.8310121297836304,0.8310121297836304,0.0,53.334014892578125,70.0,48204.2109375,0.0,464.8826293945313,1.0,280.65692138671875,283.8406677246094,297.3512878417969,301.0331115722656,293.1499938964844,293.1499938964844,280.95001220703125,43564.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509725093841553,1.0,0.0,0.0,3.607217788696289,3.607242584228516,8.6823644096512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7297.0244140625,0.0,1542.0225830078125,1683.569091796875,0.0,2033.8704833984373,0.9022323489189148,1.0,0.0,3.0,1.0,0.0
17911380,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.927907168865204,0.3144697546958923,0.2826032340526581,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8108254075050354,0.2091868668794632,0.1991313099861145,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8448996543884277,0.2387550622224807,0.1676424443721771,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7867529392242432,0.1912874281406402,0.1822832077741623,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7105339169502258,0.1389078944921493,0.6311413645744324,285.0370788574219,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3399963378906,285.033935546875,1.0,0.3402779698371887,1.0,1.0,0.0,1.0,-1.7557159662246704,1.7557135820388794,2.495352646292304e-06,1.3507214784622192,0.981406271457672,0.981406271457672,0.0,58.27511596679688,58.0,47951.98046875,0.0,482.8695983886719,1.0,280.9429626464844,284.0015869140625,297.2933654785156,300.85205078125,293.1499938964844,293.1499938964844,280.6499938964844,32767.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405266761779785,1.0,0.0,0.0,3.750608205795288,3.750632762908936,9.386349120177328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8112.126953125,0.0,1623.155517578125,1683.569091796875,0.0,1944.0703125,0.9255574345588684,1.0,0.0,3.0,1.0,0.0
17911440,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.927907168865204,0.3144697546958923,0.2826032340526581,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8108254075050354,0.2091868668794632,0.1991313099861145,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8448996543884277,0.2387550622224807,0.1676424443721771,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7867529392242432,0.1912874281406402,0.1822832077741623,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7105339169502258,0.1389078944921493,0.6311413645744324,285.0370788574219,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3399963378906,285.033935546875,1.0,0.3402779698371887,1.0,1.0,0.0,1.0,-1.7557159662246704,1.7557135820388794,2.495352646292304e-06,1.3507214784622192,0.981406271457672,0.981406271457672,0.0,58.27511596679688,58.0,47951.98046875,0.0,482.8695983886719,1.0,280.9429626464844,284.0015869140625,297.2933654785156,300.85205078125,293.1499938964844,293.1499938964844,280.6499938964844,32767.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405266761779785,1.0,0.0,0.0,3.750608205795288,3.750632762908936,9.386349120177328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8112.126953125,0.0,1623.155517578125,1683.569091796875,0.0,1944.0703125,0.9255574345588684,1.0,0.0,3.0,1.0,0.0
17911500,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.928508162498474,0.3162373602390289,0.2844330966472626,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8101672530174255,0.2095413506031036,0.1995932310819625,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8442583084106445,0.2391542643308639,0.168046236038208,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7860071659088135,0.1915549039840698,0.1826525777578354,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7091628313064575,0.1387067288160324,0.6306233406066895,284.88671875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33819580078125,284.868896484375,1.0,0.340749442577362,1.0,1.0,0.0,1.0,-1.7587772607803345,1.758774757385254,2.5038245894393185e-06,1.3531547784805298,0.8895877003669739,0.8895877003669739,0.0,58.70530700683594,58.0,48776.56640625,0.0,486.0796508789063,1.0,280.6952514648437,283.816162109375,297.35369873046875,301.0935974121094,293.1499938964844,293.1499938964844,280.6499938964844,36083.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74676913022995,1.0,0.0,0.0,3.751474857330322,3.751499891281128,9.390687409904784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7854.728515625,0.0,1649.6654052734375,1683.569091796875,0.0,1997.5655517578125,0.9259231090545654,1.0,0.0,3.0,1.0,0.0
17911560,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9324357509613036,0.3177050650119781,0.2858025729656219,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8120364546775818,0.2097096145153045,0.1997955739498138,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8461363911628723,0.2393205761909485,0.1682032495737075,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7878274321556091,0.1916508376598358,0.1827821582555771,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7101114988327026,0.1383728832006454,0.629258930683136,284.864501953125,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.33380126953125,284.8627319335937,1.0,0.3400220572948456,0.9592111110687256,0.9592111110687256,0.2000000029802322,1.0,-1.7593727111816406,1.5799500942230225,0.1794225722551345,1.174997091293335,0.8460008502006531,0.8460008502006531,0.0,58.18985748291016,46.0,47370.67578125,0.0,484.51995849609375,1.0,280.65692138671875,283.7973937988281,297.34521484375,301.0140380859375,293.1499938964844,293.1499938964844,280.95001220703125,40416.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491301894187927,1.0,0.0,0.0,3.620393037796021,3.620417594909668,8.745905120122188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7253.2724609375,0.0,1533.2579345703125,1683.569091796875,0.0,2017.9310302734373,0.9015423655509948,1.0,0.0,3.0,1.0,0.0
17911620,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.95367830991745,0.3211419284343719,0.2886727452278137,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8252747058868408,0.2102127224206924,0.2001071721315384,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8603265881538391,0.2398885190486908,0.168471947312355,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8016133308410645,0.1919974535703659,0.1829468458890915,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7205107808113098,0.1378233879804611,0.6260314583778381,284.8174743652344,284.95001220703125,297.6188049316406,294.3191223144531,297.4794006347656,297.3292236328125,284.8081970214844,1.0,0.3357449769973755,0.8776333332061768,0.8776333332061768,0.6000000238418579,1.0,-1.7598339319229126,0.9050945043563844,0.8547393679618835,0.5017508268356323,0.7627928853034973,0.7627928853034973,0.0,54.47216796875,34.0,39284.12890625,0.0,472.6120300292969,1.0,280.941650390625,283.7038879394531,297.2089233398437,300.3676147460937,293.1499938964844,293.1499938964844,281.25,44154.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256467938423157,1.0,0.0,0.0,3.3973848819732666,3.3974080085754395,7.70163239849353e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6557.4501953125,0.0,1326.655029296875,1683.569091796875,0.0,1818.7296142578125,0.8528315424919128,1.0,0.0,3.0,1.0,0.0
17911680,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.95367830991745,0.3211419284343719,0.2886727452278137,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8252747058868408,0.2102127224206924,0.2001071721315384,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8603265881538391,0.2398885190486908,0.168471947312355,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8016133308410645,0.1919974535703659,0.1829468458890915,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7205107808113098,0.1378233879804611,0.6260314583778381,284.8174743652344,284.95001220703125,297.6188049316406,294.3191223144531,297.4794006347656,297.3292236328125,284.8081970214844,1.0,0.3357449769973755,0.8776333332061768,0.8776333332061768,0.6000000238418579,1.0,-1.7598339319229126,0.9050945043563844,0.8547393679618835,0.5017508268356323,0.7627928853034973,0.7627928853034973,0.0,54.47216796875,34.0,39284.12890625,0.0,472.6120300292969,1.0,280.941650390625,283.7038879394531,297.2089233398437,300.3676147460937,293.1499938964844,293.1499938964844,281.25,44154.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256467938423157,1.0,0.0,0.0,3.3973848819732666,3.3974080085754395,7.70163239849353e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6557.4501953125,0.0,1326.655029296875,1683.569091796875,0.0,1818.7296142578125,0.8528315424919128,1.0,0.0,3.0,1.0,0.0
17911740,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9905696511268616,0.3251999020576477,0.2918297350406647,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8548376560211182,0.2110217809677124,0.20048588514328,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8934088945388794,0.2408360093832016,0.1688266843557357,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8306909799575806,0.1926327794790268,0.1831694692373275,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7442941069602966,0.1375192254781723,0.6229667067527771,284.9555053710937,284.95001220703125,297.6982421875,294.31475830078125,297.49029541015625,297.3296203613281,284.9543151855469,1.0,0.3288993835449219,0.7960556149482727,0.7960556149482727,1.0,1.0,-1.7610899209976196,0.7698851227760315,0.991204798221588,0.3664203286170959,0.8301736116409302,0.8301736116409302,0.0,47.80681991577149,25.0,36593.27734375,0.0,453.2886047363281,1.0,281.23834228515625,283.8608703613281,297.1358337402344,299.920166015625,293.1499938964844,293.1499938964844,281.54998779296875,36230.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842347383499146,1.0,0.0,0.0,3.331935167312622,3.331956386566162,7.407751354548964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6356.6806640625,0.0,1208.83154296875,1683.569091796875,0.0,1488.6270751953125,0.834406852722168,1.0,0.0,3.0,1.0,0.0
17911800,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9905696511268616,0.3251999020576477,0.2918297350406647,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8548376560211182,0.2110217809677124,0.20048588514328,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8934088945388794,0.2408360093832016,0.1688266843557357,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8306909799575806,0.1926327794790268,0.1831694692373275,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7442941069602966,0.1375192254781723,0.6229667067527771,284.9555053710937,284.95001220703125,297.6982421875,294.31475830078125,297.49029541015625,297.3296203613281,284.9543151855469,1.0,0.3288993835449219,0.7960556149482727,0.7960556149482727,1.0,1.0,-1.7610899209976196,0.7698851227760315,0.991204798221588,0.3664203286170959,0.8301736116409302,0.8301736116409302,0.0,47.80681991577149,25.0,36593.27734375,0.0,453.2886047363281,1.0,281.23834228515625,283.8608703613281,297.1358337402344,299.920166015625,293.1499938964844,293.1499938964844,281.54998779296875,36230.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842347383499146,1.0,0.0,0.0,3.331935167312622,3.331956386566162,7.407751354548964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6356.6806640625,0.0,1208.83154296875,1683.569091796875,0.0,1488.6270751953125,0.834406852722168,1.0,0.0,3.0,1.0,0.0
17911860,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.3289031386375427,0.2878401577472687,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8703755140304565,0.2117263674736023,0.2009946703910827,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.910641074180603,0.241658866405487,0.1692765653133392,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.844907820224762,0.1932148486375808,0.1835668087005615,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7564424872398376,0.1374836415052414,0.6221098303794861,285.0860900878906,284.95001220703125,297.74871826171875,294.3114013671875,297.5150756835937,297.33447265625,285.0844116210937,1.0,0.323623925447464,0.8095975518226624,0.8095975518226624,1.0,1.0,-1.744823694229126,0.7627695202827454,0.9820541739463806,0.3640021681785583,0.9466970562934875,0.9466970562934875,0.0,44.8027229309082,25.0,35853.1015625,0.0,437.5289306640625,1.0,281.5133972167969,283.993896484375,297.153076171875,299.80352783203125,293.1499938964844,293.1499938964844,281.54998779296875,30560.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640269160270691,1.0,0.0,0.0,3.459468364715576,3.459489583969116,7.985682373146119e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6599.970703125,0.0,1292.7708740234375,1683.569091796875,0.0,1339.2548828125,0.8599846959114075,1.0,0.0,3.0,1.0,0.0
17911920,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9990000128746032,0.3321611285209656,0.2507194876670837,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9125178456306458,0.2121437638998031,0.2011656016111374,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9590953588485718,0.2421266436576843,0.1694508790969848,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8839921951293945,0.1935644894838333,0.1836715191602707,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7914428114891052,0.1375558674335479,0.6210879683494568,285.0605163574219,284.95001220703125,297.7767944335937,294.309326171875,297.533447265625,297.34442138671875,285.0566711425781,1.0,0.3212875127792358,0.8171818256378174,0.8171818256378174,1.0,1.0,-1.771174073219299,0.7777212262153625,0.9934528470039368,0.3661853969097137,0.9595903754234314,0.9595903754234314,0.0,39.335723876953125,43.0,36124.81640625,0.0,419.3406066894531,1.0,281.5397644042969,283.9647521972656,297.2010803222656,299.8852233886719,293.1499938964844,293.1499938964844,281.25,30281.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594125032424927,1.0,0.0,0.0,3.547938823699951,3.5479607582092285,8.399346711485123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6991.47314453125,0.0,1380.966064453125,1683.569091796875,0.0,1306.3583984375,0.8780761957168579,1.0,0.0,3.0,1.0,0.0
17911980,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.340324342250824,0.2730940580368042,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8875194787979126,0.2126596570014953,0.2019709795713424,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9309003949165344,0.2426044344902038,0.1700547039508819,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8605940937995911,0.193945825099945,0.1843339502811432,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7693217992782593,0.1372772604227066,0.6211221218109131,284.86553955078125,284.95001220703125,297.8544311523437,294.3029479980469,297.5791931152344,297.3646850585937,284.8739318847656,1.0,0.3211673498153686,0.8383080959320068,0.8383080959320068,1.0,1.0,-1.74097740650177,0.7645205855369568,0.976456880569458,0.3651572465896606,0.8144819736480713,0.8144819736480713,0.0,42.23030090332031,61.0,36219.65234375,0.0,424.62298583984375,1.0,281.2582702636719,283.7806091308594,297.32379150390625,300.1322021484375,293.1499938964844,293.1499938964844,281.54998779296875,40518.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689996719360352,1.0,0.0,0.0,3.4215972423553467,3.4216198921203613,7.811799491719285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6368.0146484375,0.0,1325.2882080078125,1683.569091796875,0.0,1375.2236328125,0.8576861023902893,1.0,0.0,3.0,1.0,0.0
17912040,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.340324342250824,0.2730940580368042,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8875194787979126,0.2126596570014953,0.2019709795713424,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9309003949165344,0.2426044344902038,0.1700547039508819,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8605940937995911,0.193945825099945,0.1843339502811432,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7693217992782593,0.1372772604227066,0.6211221218109131,284.86553955078125,284.95001220703125,297.8544311523437,294.3029479980469,297.5791931152344,297.3646850585937,284.8739318847656,1.0,0.3211673498153686,0.8383080959320068,0.8383080959320068,1.0,1.0,-1.74097740650177,0.7645205855369568,0.976456880569458,0.3651572465896606,0.8144819736480713,0.8144819736480713,0.0,42.23030090332031,61.0,36219.65234375,0.0,424.62298583984375,1.0,281.2582702636719,283.7806091308594,297.32379150390625,300.1322021484375,293.1499938964844,293.1499938964844,281.54998779296875,40518.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689996719360352,1.0,0.0,0.0,3.4215972423553467,3.4216198921203613,7.811799491719285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6368.0146484375,0.0,1325.2882080078125,1683.569091796875,0.0,1375.2236328125,0.8576861023902893,1.0,0.0,3.0,1.0,0.0
17912100,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.3431321680545807,0.2805754244327545,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.879805862903595,0.2130479514598846,0.2022657692432403,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9216081500053406,0.2430316358804702,0.1702685505151748,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8533653020858765,0.1942548751831054,0.184564858675003,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.762274444103241,0.1372207850217819,0.6207578778266907,285.02398681640625,284.95001220703125,297.89288330078125,294.2994689941406,297.5986328125,297.3684387207031,285.0406188964844,1.0,0.3241430222988128,0.8488711714744568,0.8488711714744568,1.0,1.0,-1.7504547834396362,0.770048975944519,0.980405867099762,0.3685763478279114,0.915549337863922,0.915549337863922,0.0,43.66071701049805,61.0,35810.76171875,0.0,434.4747009277344,1.0,281.4963073730469,283.9495849609375,297.2630920410156,299.92694091796875,293.1499938964844,293.1499938964844,281.54998779296875,34020.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624621152877808,1.0,0.0,0.0,3.47133469581604,3.4713566303253174,8.04056014658272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6579.74609375,0.0,1329.246337890625,1683.569091796875,0.0,1328.0469970703125,0.8668832778930664,1.0,0.0,3.0,1.0,0.0
17912160,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9990000128746032,0.3449142277240753,0.2916413247585296,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.869170606136322,0.2136061787605285,0.2028100788593292,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9090792536735536,0.2436656057834625,0.1707165688276291,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8435124754905701,0.1947211176156997,0.1850264072418213,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7528511881828308,0.1372595727443695,0.6211467981338501,285.0540771484375,284.95001220703125,297.9310607910156,294.2958068847656,297.6149597167969,297.3672790527344,285.0521545410156,1.0,0.3286862671375274,0.8491665124893188,0.8491665124893188,1.0,1.0,-1.7659480571746826,0.7774969339370728,0.98845112323761,0.3726678192615509,0.9684920907020568,0.9684920907020568,0.0,45.87405776977539,64.0,36197.65625,0.0,450.4412536621094,1.0,281.5414428710937,283.9425048828125,297.26959228515625,299.9940795898437,293.1499938964844,293.1499938964844,281.25,31070.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599660515785217,1.0,0.0,0.0,3.606388568878174,3.606411218643189,8.678372864778794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7031.09814453125,0.0,1448.7462158203125,1683.569091796875,0.0,1310.27978515625,0.892020046710968,1.0,0.0,3.0,1.0,0.0
17912220,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.3449834585189819,0.3095099329948425,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8531954884529114,0.2141106277704239,0.2036021947860717,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.891346275806427,0.2441203147172927,0.1713104993104934,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8287023901939392,0.1950970888137817,0.1856821477413177,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7384735941886902,0.1368279159069061,0.6206400990486145,284.87701416015625,284.95001220703125,298.00360107421875,294.288330078125,297.6343078613281,297.3441772460937,284.8826599121094,1.0,0.3353548347949981,0.8497335910797119,0.8497335910797119,1.0,1.0,-1.7892496585845947,0.788581371307373,1.0006682872772217,0.3789241313934326,0.8448354601860046,0.8448354601860046,0.0,49.61298370361328,64.0,37102.671875,0.0,476.1940612792969,1.0,281.2585754394531,283.7574768066406,297.3416442871094,300.2191772460937,293.1499938964844,293.1499938964844,281.25,38949.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744064092636108,1.0,0.0,0.0,3.541345596313477,3.541369199752808,8.368159001292952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6762.87060546875,0.0,1437.026123046875,1683.569091796875,0.0,1414.92529296875,0.8826347589492798,1.0,0.0,3.0,1.0,0.0
17912280,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.3449501991271972,0.3100707232952118,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8524230122566223,0.2141244709491729,0.2036213725805282,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8904837965965271,0.2441309541463852,0.171321839094162,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8279797434806824,0.1951059997081756,0.1856968104839325,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7377805113792419,0.1368002742528915,0.6205571293830872,284.8797912597656,284.95001220703125,298.0066223144531,294.2880249023437,297.6349792480469,297.3429870605469,284.88580322265625,1.0,0.3356176614761352,0.849757194519043,0.849757194519043,1.0,1.0,-1.7898991107940674,0.7888884544372559,1.0010106563568115,0.3791092932224273,0.8448049426078796,0.8448049426078796,0.0,49.7925910949707,67.0,37102.07421875,0.0,477.1448974609375,1.0,281.2573547363281,283.7606201171875,297.33953857421875,300.21502685546875,293.1499938964844,293.1499938964844,281.54998779296875,39015.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746435165405273,1.0,0.0,0.0,3.5352582931518555,3.5352816581726074,8.339414989677607e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6426.0546875,0.0,1431.0745849609375,1683.569091796875,0.0,1416.6802978515625,0.8815255761146545,1.0,0.0,3.0,1.0,0.0
17912340,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9784901738166808,0.3469124436378479,0.3117585778236389,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8307957053184509,0.21490179002285,0.2044199109077453,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8661612272262573,0.2449622303247451,0.1719170659780502,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8067236542701721,0.1957212537527084,0.186355322599411,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7180406451225281,0.1363620460033416,0.6191978454589844,285.0478515625,284.95001220703125,298.0810546875,294.27978515625,297.6605834960937,297.32958984375,285.04443359375,1.0,0.3413290977478027,0.8503478765487671,0.8503478765487671,1.0,1.0,-1.7927725315093994,0.7902950048446655,1.002477526664734,0.3799643218517303,0.9873019456863404,0.9873019456863404,0.0,55.16441345214844,70.0,36618.12890625,0.0,495.3509521484375,1.0,281.5424499511719,283.9131164550781,297.2597045898437,300.0324401855469,293.1499938964844,293.1499938964844,281.25,31598.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667802929878235,1.0,0.0,0.0,3.696653366088867,3.6966769695281982,9.11823406113399e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7075.00927734375,0.0,1552.340087890625,1683.569091796875,0.0,1359.10498046875,0.9126296639442444,1.0,0.0,3.0,1.0,0.0
17912400,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9784901738166808,0.3469124436378479,0.3117585778236389,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8307957053184509,0.21490179002285,0.2044199109077453,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8661612272262573,0.2449622303247451,0.1719170659780502,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8067236542701721,0.1957212537527084,0.186355322599411,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7180406451225281,0.1363620460033416,0.6191978454589844,285.0478515625,284.95001220703125,298.0810546875,294.27978515625,297.6605834960937,297.32958984375,285.04443359375,1.0,0.3413290977478027,0.8503478765487671,0.8503478765487671,1.0,1.0,-1.7927725315093994,0.7902950048446655,1.002477526664734,0.3799643218517303,0.9873019456863404,0.9873019456863404,0.0,55.16441345214844,70.0,36618.12890625,0.0,495.3509521484375,1.0,281.5424499511719,283.9131164550781,297.2597045898437,300.0324401855469,293.1499938964844,293.1499938964844,281.25,31598.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667802929878235,1.0,0.0,0.0,3.696653366088867,3.6966769695281982,9.11823406113399e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7075.00927734375,0.0,1552.340087890625,1683.569091796875,0.0,1359.10498046875,0.9126296639442444,1.0,0.0,3.0,1.0,0.0
