time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912460,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.961217164993286,0.3494779467582702,0.3143734037876129,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8153882026672363,0.2152382135391235,0.2051029801368713,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8491601347923279,0.2451825439929962,0.17238250374794,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7902407646179199,0.1959365010261535,0.1869087815284729,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7021327614784241,0.1356772929430008,0.6175431609153748,284.8578491210937,284.95001220703125,298.1543273925781,294.271240234375,297.6881103515625,297.32080078125,284.8634033203125,1.0,0.3463081419467926,0.8503310084342957,0.8503310084342957,1.0,1.0,-1.7959511280059814,0.7918009757995605,1.004150152206421,0.3808139860630035,0.8419533371925354,0.8419533371925354,0.0,59.80318832397461,58.0,37132.96875,0.0,511.5816345214844,1.0,281.2571105957031,283.7255859375,297.310791015625,300.20123291015625,293.1499938964844,293.1499938964844,281.54998779296875,40204.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788638830184937,1.0,0.0,0.0,3.58720326423645,3.5872275829315186,8.586284820921719e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6417.96728515625,0.0,1495.3408203125,1683.569091796875,0.0,1448.11083984375,0.89369797706604,1.0,0.0,3.0,1.0,0.0
17912520,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.961217164993286,0.3494779467582702,0.3143734037876129,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8153882026672363,0.2152382135391235,0.2051029801368713,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8491601347923279,0.2451825439929962,0.17238250374794,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7902407646179199,0.1959365010261535,0.1869087815284729,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7021327614784241,0.1356772929430008,0.6175431609153748,284.8578491210937,284.95001220703125,298.1543273925781,294.271240234375,297.6881103515625,297.32080078125,284.8634033203125,1.0,0.3463081419467926,0.8503310084342957,0.8503310084342957,1.0,1.0,-1.7959511280059814,0.7918009757995605,1.004150152206421,0.3808139860630035,0.8419533371925354,0.8419533371925354,0.0,59.80318832397461,58.0,37132.96875,0.0,511.5816345214844,1.0,281.2571105957031,283.7255859375,297.310791015625,300.20123291015625,293.1499938964844,293.1499938964844,281.54998779296875,40204.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788638830184937,1.0,0.0,0.0,3.58720326423645,3.5872275829315186,8.586284820921719e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6417.96728515625,0.0,1495.3408203125,1683.569091796875,0.0,1448.11083984375,0.89369797706604,1.0,0.0,3.0,1.0,0.0
17912580,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9672337174415588,0.3534252345561981,0.3174566924571991,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8182274103164673,0.2159733772277832,0.2055844664573669,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8520558476448059,0.2459403723478317,0.1727153658866882,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7930892109870911,0.1965139061212539,0.1872566044330597,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7032223343849182,0.1352671384811401,0.6149327158927917,285.0393981933594,284.95001220703125,298.226318359375,294.2625427246094,297.7203674316406,297.3214111328125,285.03643798828125,1.0,0.3454852104187011,0.8503141403198242,0.8503141403198242,1.0,1.0,-1.7979116439819336,0.7927436232566833,1.005168080329895,0.3812812268733978,0.9835191965103148,0.9835191965103148,0.0,59.18791961669922,46.0,36579.49609375,0.0,510.9773559570313,1.0,281.5426940917969,283.89508056640625,297.2295227050781,299.9989929199219,293.1499938964844,293.1499938964844,281.25,32182.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680970191955566,1.0,0.0,0.0,3.720715761184693,3.7207396030426025,9.237325571120892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7068.1494140625,0.0,1584.157470703125,1683.569091796875,0.0,1368.655029296875,0.9184755086898804,1.0,0.0,3.0,1.0,0.0
17912640,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9672337174415588,0.3534252345561981,0.3174566924571991,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8182274103164673,0.2159733772277832,0.2055844664573669,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8520558476448059,0.2459403723478317,0.1727153658866882,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7930892109870911,0.1965139061212539,0.1872566044330597,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7032223343849182,0.1352671384811401,0.6149327158927917,285.0393981933594,284.95001220703125,298.226318359375,294.2625427246094,297.7203674316406,297.3214111328125,285.03643798828125,1.0,0.3454852104187011,0.8503141403198242,0.8503141403198242,1.0,1.0,-1.7979116439819336,0.7927436232566833,1.005168080329895,0.3812812268733978,0.9835191965103148,0.9835191965103148,0.0,59.18791961669922,46.0,36579.49609375,0.0,510.9773559570313,1.0,281.5426940917969,283.89508056640625,297.2295227050781,299.9989929199219,293.1499938964844,293.1499938964844,281.25,32182.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680970191955566,1.0,0.0,0.0,3.720715761184693,3.7207396030426025,9.237325571120892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7068.1494140625,0.0,1584.157470703125,1683.569091796875,0.0,1368.655029296875,0.9184755086898804,1.0,0.0,3.0,1.0,0.0
17912700,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.977100431919098,0.3551073372364044,0.3191446661949157,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8254091739654541,0.2162646502256393,0.2058874368667602,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8598242998123169,0.246191069483757,0.1729407906532287,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8006666898727417,0.196737065911293,0.1874851882457733,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7093658447265625,0.1350490897893905,0.6138703227043152,284.8863525390625,284.95001220703125,298.2618408203125,294.2582397460937,297.7355651855469,297.3205261230469,284.86724853515625,1.0,0.3436869978904724,0.8503056764602661,0.8503056764602661,1.0,1.0,-1.7995738983154297,0.7935295701026917,1.0060443878173828,0.3817280232906341,0.8903566598892212,0.8903566598892212,0.0,57.27508544921875,46.0,37379.35546875,0.0,506.2001647949219,1.0,281.2955627441406,283.7060241699219,297.29510498046875,300.2305603027344,293.1499938964844,293.1499938964844,281.25,35546.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753504872322083,1.0,0.0,0.0,3.7306969165802,3.7307217121124254,9.286952149523132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6849.03466796875,0.0,1621.3431396484375,1683.569091796875,0.0,1421.9202880859375,0.9209331274032592,1.0,0.0,3.0,1.0,0.0
17912760,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9880715012550354,0.3564335107803345,0.3203314542770386,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8344877362251282,0.2163674384355545,0.2059506177902221,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8698416948318481,0.2462004870176315,0.1729336082935333,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8101902604103088,0.1967871934175491,0.1874939501285553,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7169366478919983,0.1347004920244217,0.6120681762695312,284.8563842773437,284.95001220703125,298.2970275878906,294.2539367675781,297.7490234375,297.3167419433594,284.8623352050781,1.0,0.3410804569721222,0.8504719734191895,0.8504719734191895,1.0,1.0,-1.7989150285720823,0.793228030204773,1.0056869983673096,0.3815795183181762,0.8392492532730103,0.8392492532730103,0.0,54.84572219848633,34.0,37035.890625,0.0,498.3316040039063,1.0,281.25701904296875,283.7160339355469,297.2869873046875,300.16912841796875,293.1499938964844,293.1499938964844,281.54998779296875,40700.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789411902427673,1.0,0.0,0.0,3.5911362171173096,3.591160535812378,8.605122161498002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6406.1875,0.0,1503.2623291015625,1683.569091796875,0.0,1448.6903076171875,0.8950332403182983,1.0,0.0,3.0,1.0,0.0
17912820,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.3617130815982818,0.3055247664451599,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8607082366943359,0.2171765565872192,0.206307053565979,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8988259434700012,0.2470067143440246,0.1731595695018768,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8350422978401184,0.1974381357431411,0.1877159774303436,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7372716665267944,0.1344110369682312,0.6090587973594666,285.0260925292969,284.95001220703125,298.3663635253906,294.2455444335937,297.78369140625,297.3243713378906,285.02264404296875,1.0,0.3337362706661224,0.8508046269416809,0.8508046269416809,1.0,1.0,-1.7907222509384155,0.7896813750267029,1.0010409355163574,0.3783299922943115,0.9710910320281982,0.9710910320281982,0.0,48.844425201416016,25.0,36290.5390625,0.0,471.53167724609375,1.0,281.5424194335937,283.87713623046875,297.2088928222656,299.9630126953125,293.1499938964844,293.1499938964844,281.25,32554.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675283908843994,1.0,0.0,0.0,3.716490507125856,3.716514587402344,9.216358307639894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7037.712890625,0.0,1582.1595458984375,1683.569091796875,0.0,1364.526123046875,0.917758047580719,1.0,0.0,3.0,1.0,0.0
17912880,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.3617130815982818,0.3055247664451599,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8607082366943359,0.2171765565872192,0.206307053565979,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8988259434700012,0.2470067143440246,0.1731595695018768,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8350422978401184,0.1974381357431411,0.1877159774303436,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7372716665267944,0.1344110369682312,0.6090587973594666,285.0260925292969,284.95001220703125,298.3663635253906,294.2455444335937,297.78369140625,297.3243713378906,285.02264404296875,1.0,0.3337362706661224,0.8508046269416809,0.8508046269416809,1.0,1.0,-1.7907222509384155,0.7896813750267029,1.0010409355163574,0.3783299922943115,0.9710910320281982,0.9710910320281982,0.0,48.844425201416016,25.0,36290.5390625,0.0,471.53167724609375,1.0,281.5424194335937,283.87713623046875,297.2088928222656,299.9630126953125,293.1499938964844,293.1499938964844,281.25,32554.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675283908843994,1.0,0.0,0.0,3.716490507125856,3.716514587402344,9.216358307639894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7037.712890625,0.0,1582.1595458984375,1683.569091796875,0.0,1364.526123046875,0.917758047580719,1.0,0.0,3.0,1.0,0.0
17912940,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9990000128746032,0.3712378144264221,0.2849879264831543,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8816138505935669,0.2175348848104477,0.2066890150308609,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9224616289138794,0.2471863925457,0.1733592003583908,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8541103005409241,0.1976782977581024,0.1879715919494629,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7528148889541626,0.1339901089668274,0.6068851947784424,284.8347473144531,284.95001220703125,298.4342346191406,294.237548828125,297.8289489746094,297.3525695800781,284.8417663574219,1.0,0.3240717053413391,0.8511372208595276,0.8511372208595276,1.0,1.0,-1.7522457838058472,0.771113932132721,0.9811317920684814,0.3694981038570404,0.8065402507781982,0.8065402507781982,0.0,44.44577407836914,28.0,36005.84375,0.0,437.8758850097656,1.0,281.2579650878906,283.7078857421875,297.2571716308594,300.0837097167969,293.1499938964844,293.1499938964844,281.54998779296875,43134.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759235262870789,1.0,0.0,0.0,3.501755714416504,3.501779556274414,8.182103670151264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6334.29931640625,0.0,1425.622802734375,1683.569091796875,0.0,1426.1748046875,0.8771814107894897,1.0,0.0,3.0,1.0,0.0
17913000,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9990000128746032,0.3712378144264221,0.2849879264831543,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8816138505935669,0.2175348848104477,0.2066890150308609,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9224616289138794,0.2471863925457,0.1733592003583908,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8541103005409241,0.1976782977581024,0.1879715919494629,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7528148889541626,0.1339901089668274,0.6068851947784424,284.8347473144531,284.95001220703125,298.4342346191406,294.237548828125,297.8289489746094,297.3525695800781,284.8417663574219,1.0,0.3240717053413391,0.8511372208595276,0.8511372208595276,1.0,1.0,-1.7522457838058472,0.771113932132721,0.9811317920684814,0.3694981038570404,0.8065402507781982,0.8065402507781982,0.0,44.44577407836914,28.0,36005.84375,0.0,437.8758850097656,1.0,281.2579650878906,283.7078857421875,297.2571716308594,300.0837097167969,293.1499938964844,293.1499938964844,281.54998779296875,43134.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759235262870789,1.0,0.0,0.0,3.501755714416504,3.501779556274414,8.182103670151264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6334.29931640625,0.0,1425.622802734375,1683.569091796875,0.0,1426.1748046875,0.8771814107894897,1.0,0.0,3.0,1.0,0.0
17913060,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.3840724229812622,0.2665861546993255,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.902746319770813,0.2183811664581298,0.2071749567985534,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.947098672389984,0.2480000555515289,0.1736576408147812,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8737701177597046,0.1983611285686493,0.1883201450109481,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7691181302070618,0.1340737491846084,0.6058512330055237,285.0087280273437,284.95001220703125,298.5006408691406,294.23016357421875,297.8847351074219,297.4005432128906,285.0046081542969,1.0,0.3178148567676544,0.8520859479904175,0.8520859479904175,1.0,1.0,-1.730256199836731,0.760828971862793,0.9694272875785828,0.3636563420295715,0.927052676677704,0.927052676677704,0.0,40.957305908203125,31.0,35125.81640625,0.0,414.5820617675781,1.0,281.5417785644531,283.8733825683594,297.17510986328125,299.8495483398437,293.1499938964844,293.1499938964844,281.25,33155.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605716943740845,1.0,0.0,0.0,3.604944229125977,3.604967355728149,8.67142375682306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6928.25634765625,0.0,1462.600341796875,1683.569091796875,0.0,1314.5782470703125,0.8930119276046753,1.0,0.0,3.0,1.0,0.0
17913120,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.3840724229812622,0.2665861546993255,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.902746319770813,0.2183811664581298,0.2071749567985534,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.947098672389984,0.2480000555515289,0.1736576408147812,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8737701177597046,0.1983611285686493,0.1883201450109481,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7691181302070618,0.1340737491846084,0.6058512330055237,285.0087280273437,284.95001220703125,298.5006408691406,294.23016357421875,297.8847351074219,297.4005432128906,285.0046081542969,1.0,0.3178148567676544,0.8520859479904175,0.8520859479904175,1.0,1.0,-1.730256199836731,0.760828971862793,0.9694272875785828,0.3636563420295715,0.927052676677704,0.927052676677704,0.0,40.957305908203125,31.0,35125.81640625,0.0,414.5820617675781,1.0,281.5417785644531,283.8733825683594,297.17510986328125,299.8495483398437,293.1499938964844,293.1499938964844,281.25,33155.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605716943740845,1.0,0.0,0.0,3.604944229125977,3.604967355728149,8.67142375682306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6928.25634765625,0.0,1462.600341796875,1683.569091796875,0.0,1314.5782470703125,0.8930119276046753,1.0,0.0,3.0,1.0,0.0
17913180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9990000128746032,0.3952386379241943,0.2550593018531799,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9180923700332642,0.2188698053359985,0.2077236920595169,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.962529957294464,0.24831123650074,0.1739788651466369,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8873634934425354,0.1987237483263015,0.1887373924255371,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7805068492889404,0.1340964883565902,0.6060160994529724,284.8511962890625,284.95001220703125,298.5618896484375,294.2239074707031,297.9331970214844,297.4393615722656,284.8616943359375,1.0,0.3141897618770599,0.8529818058013916,0.8529818058013916,1.0,1.0,-1.7181581258773804,0.7552018761634827,0.9629561901092528,0.3605050146579742,0.789132833480835,0.789132833480835,0.0,38.9553108215332,31.0,35150.1484375,0.0,401.7564392089844,1.0,281.2598876953125,283.7402038574219,297.24041748046875,299.9960632324219,293.1499938964844,293.1499938964844,281.25,43402.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677321195602417,1.0,0.0,0.0,3.373141527175904,3.373164176940918,7.592108772769279e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6590.8505859375,0.0,1297.59765625,1683.569091796875,0.0,1366.0048828125,0.8496829271316528,1.0,0.0,3.0,1.0,0.0
17913240,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.3958682417869568,0.2545865476131439,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9187434911727904,0.2188972383737564,0.2077408581972122,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9631176590919496,0.2483284771442413,0.1739827245473861,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8879152536392212,0.1987435221672058,0.1887480467557907,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.780962347984314,0.1340963095426559,0.605987012386322,284.8592529296875,284.95001220703125,298.5654602050781,294.2235717773437,297.9358825683594,297.44140625,284.8695068359375,1.0,0.3140349686145782,0.8530346751213074,0.8530346751213074,1.0,1.0,-1.7175928354263306,0.7549403309822083,0.9626524448394777,0.3603575825691223,0.7910729646682739,0.7910729646682739,0.0,38.87530899047852,49.0,35131.71484375,0.0,401.2010498046875,1.0,281.25830078125,283.74835205078125,297.2371520996094,299.9869079589844,293.1499938964844,293.1499938964844,281.54998779296875,43135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667597770690918,1.0,0.0,0.0,3.3599276542663574,3.359950304031372,7.532743211413617e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6280.45263671875,0.0,1282.90576171875,1683.569091796875,0.0,1365.029541015625,0.8470931649208069,1.0,0.0,3.0,1.0,0.0
17913300,297.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.401275634765625,0.2565792500972748,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9166024327278136,0.2193226665258407,0.2080215364694595,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9609417915344238,0.2487124353647232,0.1741323918104171,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8860039710998535,0.1990842670202255,0.1889612078666687,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7790623903274536,0.1342084258794784,0.6061549186706543,285.0165405273437,284.95001220703125,298.5972900390625,294.2206115722656,297.9596252441406,297.4585876464844,285.03302001953125,1.0,0.3153052628040313,0.8535090088844299,0.8535090088844299,1.0,1.0,-1.7209444046020508,0.7566084861755371,0.9643359184265136,0.3611321747303009,0.8894913196563721,0.8894913196563721,0.0,39.22963333129883,49.0,34658.14453125,0.0,404.1518859863281,1.0,281.4945373535156,283.9152526855469,297.1678466796875,299.76025390625,293.1499938964844,293.1499938964844,281.54998779296875,35075.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588899493217468,1.0,0.0,0.0,3.404742479324341,3.404764175415039,7.735027338640066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6477.6357421875,0.0,1270.58837890625,1683.569091796875,0.0,1302.6627197265625,0.8532963395118713,1.0,0.0,3.0,1.0,0.0
17913360,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.405605286359787,0.2634297609329223,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9087093472480774,0.2199141681194305,0.2085671722888946,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9529772400856018,0.249292567372322,0.1745230704545974,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8790072798728943,0.199577048420906,0.189418226480484,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7727410197257996,0.1344166547060012,0.6071479916572571,285.0427551269531,284.95001220703125,298.6286926269531,294.2179260253906,297.97930908203125,297.4687194824219,285.04083251953125,1.0,0.3183578252792358,0.8539798855781555,0.8539798855781555,1.0,1.0,-1.7320271730422974,0.7619131803512573,0.97011399269104,0.3640104830265045,0.9368767142295836,0.9368767142295836,0.0,40.49354934692383,67.0,34982.625,0.0,414.2478637695313,1.0,281.5404357910156,283.9058837890625,297.1739501953125,299.816162109375,293.1499938964844,293.1499938964844,281.25,31617.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544775366783142,1.0,0.0,0.0,3.5373167991638184,3.537338972091675,8.349129529960919e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6907.24951171875,0.0,1379.59765625,1683.569091796875,0.0,1271.7008056640625,0.8770008087158203,1.0,0.0,3.0,1.0,0.0
17913420,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.4090643227100372,0.2901133596897125,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8803129196166992,0.2205367237329483,0.2094960361719131,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9196485877037048,0.2496853470802307,0.1750913858413696,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8524252772331238,0.2000480145215988,0.1901914924383163,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.749078631401062,0.134306401014328,0.6083021759986877,284.89605712890625,284.95001220703125,298.6902160644531,294.2134704589844,297.99969482421875,297.4553527832031,284.9045104980469,1.0,0.3289185166358948,0.8549215197563171,0.8549215197563171,1.0,1.0,-1.7681677341461182,0.7791427969932556,0.9890249371528624,0.3735034167766571,0.8306721448898315,0.8306721448898315,0.0,45.6501579284668,85.0,36023.08203125,0.0,451.1218566894531,1.0,281.2581481933594,283.7540588378906,297.2553405761719,300.0421142578125,293.1499938964844,293.1499938964844,281.54998779296875,39266.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670624017715454,1.0,0.0,0.0,3.4410741329193115,3.441096782684326,7.900987384346081e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6342.4091796875,0.0,1335.9581298828125,1683.569091796875,0.0,1361.1475830078125,0.8614457845687866,1.0,0.0,3.0,1.0,0.0
17913480,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.4090643227100372,0.2901133596897125,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8803129196166992,0.2205367237329483,0.2094960361719131,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9196485877037048,0.2496853470802307,0.1750913858413696,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8524252772331238,0.2000480145215988,0.1901914924383163,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.749078631401062,0.134306401014328,0.6083021759986877,284.89605712890625,284.95001220703125,298.6902160644531,294.2134704589844,297.99969482421875,297.4553527832031,284.9045104980469,1.0,0.3289185166358948,0.8549215197563171,0.8549215197563171,1.0,1.0,-1.7681677341461182,0.7791427969932556,0.9890249371528624,0.3735034167766571,0.8306721448898315,0.8306721448898315,0.0,45.6501579284668,85.0,36023.08203125,0.0,451.1218566894531,1.0,281.2581481933594,283.7540588378906,297.2553405761719,300.0421142578125,293.1499938964844,293.1499938964844,281.54998779296875,39266.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670624017715454,1.0,0.0,0.0,3.4410741329193115,3.441096782684326,7.900987384346081e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6342.4091796875,0.0,1335.9581298828125,1683.569091796875,0.0,1361.1475830078125,0.8614457845687866,1.0,0.0,3.0,1.0,0.0
17913540,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9990000128746032,0.4078010618686676,0.32919642329216,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8456919193267822,0.2215322852134704,0.2105535119771957,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8806197047233582,0.2505629956722259,0.175757959485054,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8203912973403931,0.2008462846279144,0.1910798549652099,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7202273607254028,0.1340839117765426,0.6085165739059448,285.0911560058594,284.95001220703125,298.75,294.2104187011719,298.00250244140625,297.41082763671875,285.091064453125,1.0,0.3441765010356903,0.8558631539344788,0.8558631539344788,1.0,1.0,-1.8184809684753416,0.8031497001647949,1.0153312683105469,0.3867391645908355,1.0,1.0,0.0,53.947208404541016,103.0,36394.625,0.0,508.2925109863281,1.0,281.5412292480469,283.9181213378906,297.199462890625,299.9285888671875,293.1499938964844,293.1499938964844,281.25,30391.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607877612113953,1.0,0.0,0.0,3.6604859828948975,3.6605091094970703,8.940685347624822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7036.8212890625,0.0,1502.7784423828125,1683.569091796875,0.0,1316.1136474609375,0.9036741852760316,1.0,0.0,3.0,1.0,0.0
17913600,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9990000128746032,0.4078010618686676,0.32919642329216,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8456919193267822,0.2215322852134704,0.2105535119771957,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8806197047233582,0.2505629956722259,0.175757959485054,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8203912973403931,0.2008462846279144,0.1910798549652099,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7202273607254028,0.1340839117765426,0.6085165739059448,285.0911560058594,284.95001220703125,298.75,294.2104187011719,298.00250244140625,297.41082763671875,285.091064453125,1.0,0.3441765010356903,0.8558631539344788,0.8558631539344788,1.0,1.0,-1.8184809684753416,0.8031497001647949,1.0153312683105469,0.3867391645908355,1.0,1.0,0.0,53.947208404541016,103.0,36394.625,0.0,508.2925109863281,1.0,281.5412292480469,283.9181213378906,297.199462890625,299.9285888671875,293.1499938964844,293.1499938964844,281.25,30391.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607877612113953,1.0,0.0,0.0,3.6604859828948975,3.6605091094970703,8.940685347624822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7036.8212890625,0.0,1502.7784423828125,1683.569091796875,0.0,1316.1136474609375,0.9036741852760316,1.0,0.0,3.0,1.0,0.0
17913660,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9833173751831056,0.4016581177711487,0.3632447123527527,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8046426177024841,0.2223600894212722,0.2119241952896118,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8361445069313049,0.2510826289653778,0.1766044944524765,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7782816290855408,0.2015124559402465,0.1922831535339355,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6808030605316162,0.1335896700620651,0.6090853810310364,284.9165344238281,284.95001220703125,298.80712890625,294.206787109375,297.9902038574219,297.3416442871094,284.9151916503906,1.0,0.3621530532836914,0.8553012609481812,0.8553012609481812,1.0,1.0,-1.858053088188172,0.821703314781189,1.0363497734069824,0.398007869720459,0.911608099937439,0.911608099937439,0.0,67.28370666503906,91.0,37874.59765625,0.0,578.80029296875,1.0,281.2574462890625,283.7093811035156,297.2754821777344,300.1989440917969,293.1499938964844,293.1499938964844,280.95001220703125,35675.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787489652633667,1.0,0.0,0.0,3.698591470718384,3.698615789413452,9.127797397923132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7202.09765625,0.0,1585.4466552734375,1683.569091796875,0.0,1447.2503662109375,0.9155765175819396,1.0,0.0,3.0,1.0,0.0
17913720,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9833173751831056,0.4016581177711487,0.3632447123527527,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8046426177024841,0.2223600894212722,0.2119241952896118,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8361445069313049,0.2510826289653778,0.1766044944524765,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7782816290855408,0.2015124559402465,0.1922831535339355,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6808030605316162,0.1335896700620651,0.6090853810310364,284.9165344238281,284.95001220703125,298.80712890625,294.206787109375,297.9902038574219,297.3416442871094,284.9151916503906,1.0,0.3621530532836914,0.8553012609481812,0.8553012609481812,1.0,1.0,-1.858053088188172,0.821703314781189,1.0363497734069824,0.398007869720459,0.911608099937439,0.911608099937439,0.0,67.28370666503906,91.0,37874.59765625,0.0,578.80029296875,1.0,281.2574462890625,283.7093811035156,297.2754821777344,300.1989440917969,293.1499938964844,293.1499938964844,280.95001220703125,35675.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787489652633667,1.0,0.0,0.0,3.698591470718384,3.698615789413452,9.127797397923132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7202.09765625,0.0,1585.4466552734375,1683.569091796875,0.0,1447.2503662109375,0.9155765175819396,1.0,0.0,3.0,1.0,0.0
17913780,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9554028511047364,0.400587797164917,0.3608823120594024,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7835164666175842,0.2231262177228927,0.2129062861204147,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.815558671951294,0.2514148950576782,0.1770336627960205,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7582862973213196,0.2021422684192657,0.1931369304656982,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6610378623008728,0.1330889910459518,0.6079831719398499,284.8443908691406,284.95001220703125,298.8609313964844,294.20074462890625,297.9969482421875,297.31005859375,284.85662841796875,1.0,0.3695211708545685,0.8547393083572388,0.8547393083572388,1.0,1.0,-1.8627498149871824,0.8240472674369812,1.0387026071548462,0.3986232280731201,0.7837015986442566,0.7837015986442566,0.0,75.32649230957031,79.0,37827.6328125,0.0,605.7119750976562,1.0,280.9593200683594,283.6626892089844,297.2427978515625,300.2015686035156,293.1499938964844,293.1499938964844,281.25,44873.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909646987915039,1.0,0.0,0.0,3.3336212635040283,3.333643913269043,7.41525070679927e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6470.30908203125,0.0,1269.4849853515625,1683.569091796875,0.0,1540.190673828125,0.8441393375396729,1.0,0.0,3.0,1.0,0.0
17913840,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9554028511047364,0.400587797164917,0.3608823120594024,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7835164666175842,0.2231262177228927,0.2129062861204147,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.815558671951294,0.2514148950576782,0.1770336627960205,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7582862973213196,0.2021422684192657,0.1931369304656982,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6610378623008728,0.1330889910459518,0.6079831719398499,284.8443908691406,284.95001220703125,298.8609313964844,294.20074462890625,297.9969482421875,297.31005859375,284.85662841796875,1.0,0.3695211708545685,0.8547393083572388,0.8547393083572388,1.0,1.0,-1.8627498149871824,0.8240472674369812,1.0387026071548462,0.3986232280731201,0.7837015986442566,0.7837015986442566,0.0,75.32649230957031,79.0,37827.6328125,0.0,605.7119750976562,1.0,280.9593200683594,283.6626892089844,297.2427978515625,300.2015686035156,293.1499938964844,293.1499938964844,281.25,44873.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909646987915039,1.0,0.0,0.0,3.3336212635040283,3.333643913269043,7.41525070679927e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6470.30908203125,0.0,1269.4849853515625,1683.569091796875,0.0,1540.190673828125,0.8441393375396729,1.0,0.0,3.0,1.0,0.0
17913900,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9530203938484192,0.4023289978504181,0.3618352711200714,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7817309498786926,0.2239372730255127,0.2135196328163147,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8135553598403931,0.2520942091941833,0.1773651093244552,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7566052079200745,0.2028544098138809,0.1936713904142379,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6588741540908813,0.1332156956195831,0.6079723834991455,284.99774169921875,284.95001220703125,298.8866271972656,294.19683837890625,298.00897216796875,297.3108215332031,285.0107116699219,1.0,0.3707151412963867,0.8544583320617676,0.8544583320617676,1.0,1.0,-1.8656526803970337,0.8254172205924988,1.04023540019989,0.3993196189403534,0.8750050067901611,0.8750050067901611,0.0,76.40499114990234,79.0,37336.71484375,0.0,611.2310180664062,1.0,281.1942443847656,283.8187561035156,297.1565856933594,299.94940185546875,293.1499938964844,293.1499938964844,281.25,35800.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825689077377319,1.0,0.0,0.0,3.385384559631348,3.385406017303467,7.647321353942971e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6669.4873046875,0.0,1256.828857421875,1683.569091796875,0.0,1475.9993896484375,0.8494869470596313,1.0,0.0,3.0,1.0,0.0
17913960,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9570624232292176,0.4046007692813873,0.3636643290519714,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7846195101737976,0.2249762713909149,0.2143870890140533,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8161308169364929,0.2530179023742676,0.17792509496212,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7592556476593018,0.2037822008132934,0.194437950849533,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6607820391654968,0.1335836201906204,0.6090121269226074,285.01434326171875,284.95001220703125,298.9115600585937,294.1924133300781,298.02325439453125,297.3162841796875,285.011962890625,1.0,0.3707968294620514,0.854315459728241,0.854315459728241,1.0,1.0,-1.8717294931411743,0.828307032585144,1.0434224605560305,0.4008861780166626,0.9076282382011414,0.9076282382011414,0.0,75.83197784423828,67.0,37544.4609375,0.0,613.8129272460938,1.0,281.24053955078125,283.8085632324219,297.1513977050781,299.9840087890625,293.1499938964844,293.1499938964844,280.95001220703125,32660.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779537796974182,1.0,0.0,0.0,3.496729612350464,3.496751546859741,8.158633590937825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7104.8232421875,0.0,1345.3045654296875,1683.569091796875,0.0,1441.302734375,0.8685034513473511,1.0,0.0,3.0,1.0,0.0
17914020,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9735259413719176,0.4081393480300903,0.3668931126594543,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7979773283004761,0.2267342358827591,0.2159622013568878,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.828198254108429,0.2543381154537201,0.1788236051797866,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7717564105987549,0.2053604573011398,0.1958333998918533,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6714159250259399,0.1343043446540832,0.6114648580551147,284.8905944824219,284.95001220703125,298.959228515625,294.1820373535156,298.0473022460937,297.3209228515625,284.8990173339844,1.0,0.3683091998100281,0.854029655456543,0.854029655456543,1.0,1.0,-1.8832000494003296,0.8337440490722656,1.049456000328064,0.4039168357849121,0.8016019463539124,0.8016019463539124,0.0,71.86524200439453,55.0,38015.99609375,0.0,609.4652099609375,1.0,280.9589233398437,283.6911315917969,297.2094116210937,300.1508483886719,293.1499938964844,293.1499938964844,281.25,40892.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874710917472839,1.0,0.0,0.0,3.318123340606689,3.318145275115967,7.346464485635806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6482.751953125,0.0,1227.6116943359375,1683.569091796875,0.0,1513.31494140625,0.8363680839538574,1.0,0.0,3.0,1.0,0.0
17914080,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9735259413719176,0.4081393480300903,0.3668931126594543,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7979773283004761,0.2267342358827591,0.2159622013568878,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.828198254108429,0.2543381154537201,0.1788236051797866,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7717564105987549,0.2053604573011398,0.1958333998918533,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6714159250259399,0.1343043446540832,0.6114648580551147,284.8905944824219,284.95001220703125,298.959228515625,294.1820373535156,298.0473022460937,297.3209228515625,284.8990173339844,1.0,0.3683091998100281,0.854029655456543,0.854029655456543,1.0,1.0,-1.8832000494003296,0.8337440490722656,1.049456000328064,0.4039168357849121,0.8016019463539124,0.8016019463539124,0.0,71.86524200439453,55.0,38015.99609375,0.0,609.4652099609375,1.0,280.9589233398437,283.6911315917969,297.2094116210937,300.1508483886719,293.1499938964844,293.1499938964844,281.25,40892.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874710917472839,1.0,0.0,0.0,3.318123340606689,3.318145275115967,7.346464485635806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6482.751953125,0.0,1227.6116943359375,1683.569091796875,0.0,1513.31494140625,0.8363680839538574,1.0,0.0,3.0,1.0,0.0
17914140,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9986277222633362,0.4130973815917969,0.3705997467041015,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8220078945159912,0.2291462868452072,0.2177391499280929,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8514648079872131,0.2564034163951874,0.1798704117536544,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.795834481716156,0.2075424790382385,0.1974101364612579,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6926604509353638,0.1355785280466079,0.614990770816803,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0754699707031,297.3348693847656,285.03729248046875,1.0,0.363379567861557,0.8537439107894897,0.8537439107894897,1.0,1.0,-1.8971508741378784,0.840385377407074,1.0567655563354492,0.4075381755828857,0.9348440766334534,0.9348440766334534,0.0,64.86105346679688,43.0,37886.87109375,0.0,597.0475463867188,1.0,281.2405090332031,283.8176574707031,297.14337158203125,299.99285888671875,293.1499938964844,293.1499938964844,280.95001220703125,31260.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782870292663574,1.0,0.0,0.0,3.518223762512207,3.5182456970214844,8.259242463282135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7135.95703125,0.0,1357.260498046875,1683.569091796875,0.0,1443.793701171875,0.8721617460250854,1.0,0.0,3.0,1.0,0.0
17914200,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9986277222633362,0.4130973815917969,0.3705997467041015,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8220078945159912,0.2291462868452072,0.2177391499280929,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8514648079872131,0.2564034163951874,0.1798704117536544,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.795834481716156,0.2075424790382385,0.1974101364612579,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6926604509353638,0.1355785280466079,0.614990770816803,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0754699707031,297.3348693847656,285.03729248046875,1.0,0.363379567861557,0.8537439107894897,0.8537439107894897,1.0,1.0,-1.8971508741378784,0.840385377407074,1.0567655563354492,0.4075381755828857,0.9348440766334534,0.9348440766334534,0.0,64.86105346679688,43.0,37886.87109375,0.0,597.0475463867188,1.0,281.2405090332031,283.8176574707031,297.14337158203125,299.99285888671875,293.1499938964844,293.1499938964844,280.95001220703125,31260.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782870292663574,1.0,0.0,0.0,3.518223762512207,3.5182456970214844,8.259242463282135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7135.95703125,0.0,1357.260498046875,1683.569091796875,0.0,1443.793701171875,0.8721617460250854,1.0,0.0,3.0,1.0,0.0
17914260,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.4203819632530212,0.3453863263130188,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.84410560131073,0.2312090098857879,0.2196094393730163,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8749287128448486,0.257915049791336,0.1809123903512954,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8185968995094299,0.2094091325998306,0.1990838944911956,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7133094072341919,0.1367833018302917,0.6196134090423584,284.8705749511719,284.95001220703125,299.0466003417969,294.1557922363281,298.1066589355469,297.35772705078125,284.8770751953125,1.0,0.3556340336799621,0.8535814881324768,0.8535814881324768,1.0,1.0,-1.884068489074707,0.8344276547431946,1.0496407747268677,0.4029550552368164,0.8009538054466248,0.8009538054466248,0.0,58.67803192138672,31.0,38015.078125,0.0,565.9498901367188,1.0,280.95855712890625,283.6598205566406,297.192626953125,300.1505126953125,293.1499938964844,293.1499938964844,281.25,41219.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901108026504517,1.0,0.0,0.0,3.354468822479248,3.3544909954071045,7.508286898882943e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6474.87109375,0.0,1264.44970703125,1683.569091796875,0.0,1533.60009765625,0.8440014719963074,1.0,0.0,3.0,1.0,0.0
