time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914320,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.4203819632530212,0.3453863263130188,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.84410560131073,0.2312090098857879,0.2196094393730163,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8749287128448486,0.257915049791336,0.1809123903512954,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8185968995094299,0.2094091325998306,0.1990838944911956,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7133094072341919,0.1367833018302917,0.6196134090423584,284.8705749511719,284.95001220703125,299.0466003417969,294.1557922363281,298.1066589355469,297.35772705078125,284.8770751953125,1.0,0.3556340336799621,0.8535814881324768,0.8535814881324768,1.0,1.0,-1.884068489074707,0.8344276547431946,1.0496407747268677,0.4029550552368164,0.8009538054466248,0.8009538054466248,0.0,58.67803192138672,31.0,38015.078125,0.0,565.9498901367188,1.0,280.95855712890625,283.6598205566406,297.192626953125,300.1505126953125,293.1499938964844,293.1499938964844,281.25,41219.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901108026504517,1.0,0.0,0.0,3.354468822479248,3.3544909954071045,7.508286898882943e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6474.87109375,0.0,1264.44970703125,1683.569091796875,0.0,1533.60009765625,0.8440014719963074,1.0,0.0,3.0,1.0,0.0
17914380,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.4347060024738312,0.3149293959140777,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8726657032966614,0.2338110506534576,0.2216347754001617,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9049992561340332,0.2600584924221039,0.1820625513792038,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8449727296829224,0.2117600440979004,0.2008911967277526,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7364234924316406,0.1385448575019836,0.6254798769950867,285.00115966796875,284.95001220703125,299.0867004394531,294.14031982421875,298.1583251953125,297.4197998046875,284.99676513671875,1.0,0.3451993763446808,0.8534191250801086,0.8534191250801086,1.0,1.0,-1.85443127155304,0.8198983669281006,1.034532904624939,0.3965328335762024,0.9032564759254456,0.9032564759254456,0.0,52.07440185546875,34.0,37183.015625,0.0,526.3269653320312,1.0,281.24005126953125,283.78289794921875,297.1045837402344,299.9273681640625,293.1499938964844,293.1499938964844,280.95001220703125,32745.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789053678512573,1.0,0.0,0.0,3.498695373535156,3.4987175464630127,8.167809255610337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7066.806640625,0.0,1347.91796875,1683.569091796875,0.0,1448.4215087890625,0.8687266111373901,1.0,0.0,3.0,1.0,0.0
17914440,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.4347060024738312,0.3149293959140777,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8726657032966614,0.2338110506534576,0.2216347754001617,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9049992561340332,0.2600584924221039,0.1820625513792038,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8449727296829224,0.2117600440979004,0.2008911967277526,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7364234924316406,0.1385448575019836,0.6254798769950867,285.00115966796875,284.95001220703125,299.0867004394531,294.14031982421875,298.1583251953125,297.4197998046875,284.99676513671875,1.0,0.3451993763446808,0.8534191250801086,0.8534191250801086,1.0,1.0,-1.85443127155304,0.8198983669281006,1.034532904624939,0.3965328335762024,0.9032564759254456,0.9032564759254456,0.0,52.07440185546875,34.0,37183.015625,0.0,526.3269653320312,1.0,281.24005126953125,283.78289794921875,297.1045837402344,299.9273681640625,293.1499938964844,293.1499938964844,280.95001220703125,32745.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789053678512573,1.0,0.0,0.0,3.498695373535156,3.4987175464630127,8.167809255610337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7066.806640625,0.0,1347.91796875,1683.569091796875,0.0,1448.4215087890625,0.8687266111373901,1.0,0.0,3.0,1.0,0.0
17914500,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.4430214762687683,0.3009061515331268,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8878611326217651,0.2350485622882843,0.2227900177240371,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.921867609024048,0.2609992027282715,0.1827388703823089,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8589454889297485,0.2128795087337494,0.2019273191690445,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.748518168926239,0.1395256221294403,0.6294542551040649,284.8567810058594,284.95001220703125,299.10595703125,294.1320495605469,298.1878356933594,297.4579162597656,284.8424377441406,1.0,0.3416421115398407,0.8533379435539246,0.8533379435539246,1.0,1.0,-1.8457982540130613,0.8158037662506104,1.0299944877624512,0.3941563665866852,0.8034606575965881,0.8034606575965881,0.0,49.31092071533203,34.0,37649.0546875,0.0,511.8445129394531,1.0,281.0012512207031,283.61962890625,297.158447265625,300.12518310546875,293.1499938964844,293.1499938964844,280.95001220703125,38328.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847047209739685,1.0,0.0,0.0,3.449989557266236,3.45001220703125,7.941981721160118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6835.8828125,0.0,1338.2889404296875,1683.569091796875,0.0,1492.19970703125,0.8593112230300903,1.0,0.0,3.0,1.0,0.0
17914560,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.4511844217777252,0.2896768450736999,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9009376764297484,0.2362017780542373,0.2238062024116516,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9366340637207032,0.2618148028850555,0.1832604706287384,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8711854815483093,0.2139186710119247,0.2028377950191497,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7593193650245667,0.1405031234025955,0.6333853006362915,284.8760070800781,284.95001220703125,299.1247253417969,294.1235046386719,298.2165832519531,297.494873046875,284.8855285644531,1.0,0.3388780355453491,0.8537118434906006,0.8537118434906006,1.0,1.0,-1.839971661567688,0.8130708336830139,1.0269007682800293,0.3926154673099518,0.7833386063575745,0.7833386063575745,0.0,47.20945358276367,37.0,37149.15625,0.0,501.4009704589844,1.0,280.9597473144531,283.6802978515625,297.1409606933594,300.0343933105469,293.1499938964844,293.1499938964844,281.25,42309.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864494681358337,1.0,0.0,0.0,3.2546920776367188,3.254713535308838,7.068269951560069e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6412.3291015625,0.0,1178.333984375,1683.569091796875,0.0,1505.4996337890625,0.824040949344635,1.0,0.0,3.0,1.0,0.0
17914620,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.462716281414032,0.2766729295253753,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9186139702796936,0.2381998747587204,0.225418359041214,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9546565413475036,0.2634534537792206,0.1841723769903183,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8870205879211426,0.2157185077667236,0.2042820304632187,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7735999226570129,0.1421548277139663,0.639706015586853,285.0323486328125,284.95001220703125,299.1492004394531,294.1115417480469,298.2561950683594,297.54656982421875,285.03289794921875,1.0,0.3363035023212433,0.8542149662971497,0.8542149662971497,1.0,1.0,-1.8367058038711548,0.8115816116333008,1.025124192237854,0.3917290568351745,0.8930461406707764,0.8930461406707764,0.0,44.949127197265625,37.0,36747.76953125,0.0,492.1911010742188,1.0,281.2178649902344,283.8235168457031,297.0605163574219,299.814453125,293.1499938964844,293.1499938964844,281.25,32542.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763620972633362,1.0,0.0,0.0,3.371411800384521,3.3714327812194824,7.584325203424669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6646.91796875,0.0,1220.853271484375,1683.569091796875,0.0,1429.4356689453125,0.8421657681465149,1.0,0.0,3.0,1.0,0.0
17914680,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.4683211147785187,0.2709938287734985,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9275386929512024,0.239249050617218,0.2263576537370681,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.96270489692688,0.2643269598484039,0.1847487986087799,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8946167826652527,0.2166642993688583,0.2051254361867904,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7805850505828857,0.1430373340845108,0.6433790922164917,285.0208435058594,284.95001220703125,299.16082763671875,294.10552978515625,298.2750244140625,297.5710754394531,285.01708984375,1.0,0.3354974091053009,0.8544597625732422,0.8544597625732422,1.0,1.0,-1.8371278047561648,0.8118137717247009,1.0253140926361084,0.3918298780918121,0.9023446440696716,0.9023446440696716,0.0,44.03608703613281,57.0,36830.5234375,0.0,489.6106262207031,1.0,281.2396240234375,283.8029479980469,297.0660705566406,299.8473815917969,293.1499938964844,293.1499938964844,280.95001220703125,31895.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745054125785828,1.0,0.0,0.0,3.4380407333374023,3.4380619525909424,7.887063588896126e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7024.07666015625,0.0,1280.962890625,1683.569091796875,0.0,1415.658203125,0.8547269105911255,1.0,0.0,3.0,1.0,0.0
17914740,297.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.4820329248905182,0.2757308483123779,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9256714582443236,0.2420373558998108,0.2291265875101089,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9597649574279784,0.2663859128952026,0.186325654387474,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8930099010467529,0.2191692590713501,0.2076213657855987,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7806748151779175,0.1454819440841674,0.6548464894294739,284.90655517578125,284.95001220703125,299.1952209472656,294.08660888671875,298.32147216796875,297.6258239746094,284.9150390625,1.0,0.3413480222225189,0.8552076816558838,0.8552076816558838,1.0,1.0,-1.8647760152816768,0.8251349925994873,1.03964102268219,0.3988932073116302,0.8073917031288147,0.8073917031288147,0.0,45.43643951416016,77.0,37649.16015625,0.0,512.2765502929688,1.0,280.9599609375,283.6895751953125,297.1201477050781,300.0245361328125,293.1499938964844,293.1499938964844,281.25,39657.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68532395362854,1.0,0.0,0.0,3.290545463562012,3.290566682815552,7.224854243759182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6445.4990234375,0.0,1193.4923095703125,1683.569091796875,0.0,1496.9134521484375,0.8294261693954468,1.0,0.0,3.0,1.0,0.0
17914800,297.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.4820329248905182,0.2757308483123779,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9256714582443236,0.2420373558998108,0.2291265875101089,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9597649574279784,0.2663859128952026,0.186325654387474,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8930099010467529,0.2191692590713501,0.2076213657855987,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7806748151779175,0.1454819440841674,0.6548464894294739,284.90655517578125,284.95001220703125,299.1952209472656,294.08660888671875,298.32147216796875,297.6258239746094,284.9150390625,1.0,0.3413480222225189,0.8552076816558838,0.8552076816558838,1.0,1.0,-1.8647760152816768,0.8251349925994873,1.03964102268219,0.3988932073116302,0.8073917031288147,0.8073917031288147,0.0,45.43643951416016,77.0,37649.16015625,0.0,512.2765502929688,1.0,280.9599609375,283.6895751953125,297.1201477050781,300.0245361328125,293.1499938964844,293.1499938964844,281.25,39657.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68532395362854,1.0,0.0,0.0,3.290545463562012,3.290566682815552,7.224854243759182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6445.4990234375,0.0,1193.4923095703125,1683.569091796875,0.0,1496.9134521484375,0.8294261693954468,1.0,0.0,3.0,1.0,0.0
17914860,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.4906347990036011,0.3002486824989319,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9013634324073792,0.2454324066638946,0.2322932630777359,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9332798719406128,0.2691464722156524,0.1881958991289138,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8715152740478516,0.2222116142511367,0.2104771137237548,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7633118629455566,0.1480977088212967,0.667017936706543,285.0786437988281,284.95001220703125,299.2281494140625,294.0668640136719,298.34375,297.6371459960937,285.0773620605469,1.0,0.3542253375053406,0.8552908897399902,0.8552908897399902,1.0,1.0,-1.9182947874069207,0.8507624864578247,1.067532300949097,0.4127670228481293,0.9707924723625184,0.9707924723625184,0.0,50.88988876342773,97.0,38221.4296875,0.0,566.8672485351562,1.0,281.2406921386719,283.825439453125,297.0560913085937,299.91015625,293.1499938964844,293.1499938964844,280.95001220703125,29892.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792973279953003,1.0,0.0,0.0,3.5375187397003174,3.5375406742095947,8.350083362529404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7148.27734375,0.0,1367.3045654296875,1683.569091796875,0.0,1451.3592529296875,0.8756551742553711,1.0,0.0,3.0,1.0,0.0
17914920,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.4906347990036011,0.3002486824989319,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9013634324073792,0.2454324066638946,0.2322932630777359,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9332798719406128,0.2691464722156524,0.1881958991289138,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8715152740478516,0.2222116142511367,0.2104771137237548,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7633118629455566,0.1480977088212967,0.667017936706543,285.0786437988281,284.95001220703125,299.2281494140625,294.0668640136719,298.34375,297.6371459960937,285.0773620605469,1.0,0.3542253375053406,0.8552908897399902,0.8552908897399902,1.0,1.0,-1.9182947874069207,0.8507624864578247,1.067532300949097,0.4127670228481293,0.9707924723625184,0.9707924723625184,0.0,50.88988876342773,97.0,38221.4296875,0.0,566.8672485351562,1.0,281.2406921386719,283.825439453125,297.0560913085937,299.91015625,293.1499938964844,293.1499938964844,280.95001220703125,29892.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792973279953003,1.0,0.0,0.0,3.5375187397003174,3.5375406742095947,8.350083362529404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7148.27734375,0.0,1367.3045654296875,1683.569091796875,0.0,1451.3592529296875,0.8756551742553711,1.0,0.0,3.0,1.0,0.0
17914980,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4926661550998688,0.3392843306064605,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8687366843223572,0.2484366595745086,0.235590174794197,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.895295262336731,0.2713268399238586,0.1901033073663711,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8412768840789795,0.2248884290456771,0.2134557962417602,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7380461096763611,0.1501770168542862,0.678649365901947,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,298.3397521972656,297.60113525390625,284.9312744140625,1.0,0.3724152147769928,0.8553741574287415,0.8553741574287415,1.0,1.0,-1.9889556169509888,0.8846562504768372,1.1042993068695068,0.4311988353729248,0.8842365741729736,0.8842365741729736,0.0,60.03221130371094,115.0,40094.13671875,0.0,649.9287719726562,1.0,280.9576110839844,283.6431579589844,297.1181945800781,300.1799011230469,293.1499938964844,293.1499938964844,281.25,35897.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977023482322693,1.0,0.0,0.0,3.564014911651612,3.564038038253784,8.475636263938213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6604.03466796875,0.0,1438.8424072265625,1683.569091796875,0.0,1592.667724609375,0.8859153985977173,1.0,0.0,3.0,1.0,0.0
17915040,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4926661550998688,0.3392843306064605,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8687366843223572,0.2484366595745086,0.235590174794197,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.895295262336731,0.2713268399238586,0.1901033073663711,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8412768840789795,0.2248884290456771,0.2134557962417602,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7380461096763611,0.1501770168542862,0.678649365901947,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,298.3397521972656,297.60113525390625,284.9312744140625,1.0,0.3724152147769928,0.8553741574287415,0.8553741574287415,1.0,1.0,-1.9889556169509888,0.8846562504768372,1.1042993068695068,0.4311988353729248,0.8842365741729736,0.8842365741729736,0.0,60.03221130371094,115.0,40094.13671875,0.0,649.9287719726562,1.0,280.9576110839844,283.6431579589844,297.1181945800781,300.1799011230469,293.1499938964844,293.1499938964844,281.25,35897.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977023482322693,1.0,0.0,0.0,3.564014911651612,3.564038038253784,8.475636263938213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6604.03466796875,0.0,1438.8424072265625,1683.569091796875,0.0,1592.667724609375,0.8859153985977173,1.0,0.0,3.0,1.0,0.0
17915100,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.4920112490653991,0.3621241450309753,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8521754145622253,0.2500732243061065,0.2371852695941925,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8769639730453491,0.2725740373134613,0.1909856051206588,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8260626196861267,0.226337119936943,0.2148904800415039,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7250049710273743,0.1511487960815429,0.6837090253829956,285.0830993652344,284.95001220703125,299.2752380371094,294.03619384765625,298.330810546875,297.5705261230469,285.09814453125,1.0,0.3826422393321991,0.8554158210754395,0.8554158210754395,1.0,1.0,-2.027155637741089,0.9030168652534484,1.1241387128829956,0.441171646118164,1.0,1.0,0.0,65.7538833618164,115.0,40028.3125,0.0,699.8462524414062,1.0,281.2007751464844,283.8062744140625,297.0472412109375,299.9923400878906,293.1499938964844,293.1499938964844,281.25,31667.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957123875617981,1.0,0.0,0.0,3.652670383453369,3.652693510055542,8.902546255740162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6860.24072265625,0.0,1503.7042236328125,1683.569091796875,0.0,1577.081787109375,0.904718816280365,1.0,0.0,3.0,1.0,0.0
17915160,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.9990000128746032,0.4907693266868591,0.3855659961700439,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.8374302387237549,0.2519414722919464,0.2390656471252441,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8604550957679749,0.2741047739982605,0.1921261548995971,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8118788599967957,0.2279939502477646,0.2165811359882354,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7124883532524109,0.1522121727466583,0.6893059015274048,285.1373596191406,284.95001220703125,299.2904052734375,294.0257568359375,298.32037353515625,297.53741455078125,285.1412353515625,1.0,0.393476128578186,0.8545305728912354,0.8545305728912354,1.0,1.0,-2.0676846504211426,0.922440767288208,1.145244002342224,0.4516582489013672,1.0,1.0,0.0,72.00508117675781,133.0,40665.4296875,0.0,755.3658447265625,1.0,281.2425231933594,283.8320617675781,297.0405578613281,300.0677490234375,293.1499938964844,293.1499938964844,280.95001220703125,31673.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969969272613525,1.0,0.0,0.0,3.749038696289064,3.749063014984131,9.378494496559142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7371.06005859375,0.0,1612.9227294921875,1683.569091796875,0.0,1587.13427734375,0.9242791533470154,1.0,0.0,3.0,1.0,0.0
17915220,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.4843046069145202,0.4352502226829529,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8099308609962463,0.2551537454128265,0.242749735713005,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8307247757911682,0.2764641642570495,0.1942950189113617,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.783032238483429,0.230822205543518,0.2198926210403442,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.686275839805603,0.1538760513067245,0.6997883319854736,284.9822998046875,284.95001220703125,299.3201599121094,294.00469970703125,298.2908935546875,297.45574951171875,284.9833068847656,1.0,0.4163365364074707,0.8527601361274719,0.8527601361274719,1.0,1.0,-2.150753736495972,0.962297022342682,1.1884567737579346,0.4731898903846741,1.0,1.0,0.0,86.3590087890625,121.0,42981.53515625,0.0,881.244384765625,1.0,280.9565734863281,283.6273803710937,297.0855407714844,300.3470764160156,293.1499938964844,293.1499938964844,280.6499938964844,33393.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168756127357483,1.0,0.0,0.0,3.8478543758392334,3.847879886627197,9.87939984042896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7628.6298828125,0.0,1744.0714111328125,1683.569091796875,0.0,1746.391845703125,0.9478561878204346,1.0,0.0,3.0,1.0,0.0
17915280,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.4843046069145202,0.4352502226829529,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8099308609962463,0.2551537454128265,0.242749735713005,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8307247757911682,0.2764641642570495,0.1942950189113617,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.783032238483429,0.230822205543518,0.2198926210403442,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.686275839805603,0.1538760513067245,0.6997883319854736,284.9822998046875,284.95001220703125,299.3201599121094,294.00469970703125,298.2908935546875,297.45574951171875,284.9833068847656,1.0,0.4163365364074707,0.8527601361274719,0.8527601361274719,1.0,1.0,-2.150753736495972,0.962297022342682,1.1884567737579346,0.4731898903846741,1.0,1.0,0.0,86.3590087890625,121.0,42981.53515625,0.0,881.244384765625,1.0,280.9565734863281,283.6273803710937,297.0855407714844,300.3470764160156,293.1499938964844,293.1499938964844,280.6499938964844,33393.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168756127357483,1.0,0.0,0.0,3.8478543758392334,3.847879886627197,9.87939984042896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7628.6298828125,0.0,1744.0714111328125,1683.569091796875,0.0,1746.391845703125,0.9478561878204346,1.0,0.0,3.0,1.0,0.0
17915340,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9732463359832764,0.4804067313671112,0.4330564439296722,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7877054810523987,0.2576516270637512,0.2456859052181244,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8084378242492676,0.277957022190094,0.1957795172929763,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7617501616477966,0.2329606413841247,0.2224900275468826,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.6663984656333923,0.1549075990915298,0.707065999507904,284.8397216796875,284.95001220703125,299.3492431640625,293.9835510253906,298.2730407714844,297.3987121582031,284.8466491699219,1.0,0.4269409477710724,0.8509896993637085,0.8509896993637085,1.0,1.0,-2.165691614151001,0.9692291021347046,1.1964625120162964,0.4772748053073883,0.8557507395744324,0.8557507395744324,0.0,98.3434066772461,109.0,43652.734375,0.0,939.3499145507812,1.0,280.6563415527344,283.4778747558594,297.0473327636719,300.4125671386719,293.1499938964844,293.1499938964844,280.95001220703125,41082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330355644226074,1.0,0.0,0.0,3.6884284019470215,3.6884536743164062,9.077704135052044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6851.23583984375,0.0,1614.7696533203125,1683.569091796875,0.0,1880.5726318359373,0.9172850847244264,1.0,0.0,3.0,1.0,0.0
17915400,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9732463359832764,0.4804067313671112,0.4330564439296722,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7877054810523987,0.2576516270637512,0.2456859052181244,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8084378242492676,0.277957022190094,0.1957795172929763,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7617501616477966,0.2329606413841247,0.2224900275468826,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.6663984656333923,0.1549075990915298,0.707065999507904,284.8397216796875,284.95001220703125,299.3492431640625,293.9835510253906,298.2730407714844,297.3987121582031,284.8466491699219,1.0,0.4269409477710724,0.8509896993637085,0.8509896993637085,1.0,1.0,-2.165691614151001,0.9692291021347046,1.1964625120162964,0.4772748053073883,0.8557507395744324,0.8557507395744324,0.0,98.3434066772461,109.0,43652.734375,0.0,939.3499145507812,1.0,280.6563415527344,283.4778747558594,297.0473327636719,300.4125671386719,293.1499938964844,293.1499938964844,280.95001220703125,41082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330355644226074,1.0,0.0,0.0,3.6884284019470215,3.6884536743164062,9.077704135052044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6851.23583984375,0.0,1614.7696533203125,1683.569091796875,0.0,1880.5726318359373,0.9172850847244264,1.0,0.0,3.0,1.0,0.0
17915460,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9710735082626344,0.4841104447841644,0.4351372420787811,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7877783179283142,0.2610631883144378,0.2486664652824401,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8074432611465454,0.2805579006671905,0.1973735839128494,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7616838216781616,0.2359156012535095,0.2250691056251526,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6659815311431885,0.1566919386386871,0.7141651511192322,285.0323791503906,284.95001220703125,299.3778991699219,293.96246337890625,298.2864685058594,297.3987121582031,285.031494140625,1.0,0.4307487607002258,0.8489529490470886,0.8489529490470886,1.0,1.0,-2.1851470470428467,0.9784575700759888,1.2066893577575684,0.4819288551807403,0.99904066324234,0.99904066324234,0.0,100.49479675292967,97.0,43246.73828125,0.0,966.3926391601562,1.0,280.9434509277344,283.6614685058594,296.9402160644531,300.17388916015625,293.1499938964844,293.1499938964844,280.6499938964844,32937.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240347862243652,1.0,0.0,0.0,3.804370164871216,3.8043949604034415,9.657368309490266e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7599.70947265625,0.0,1687.9056396484375,1683.569091796875,0.0,1805.345947265625,0.937840223312378,1.0,0.0,3.0,1.0,0.0
17915520,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9710735082626344,0.4841104447841644,0.4351372420787811,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7877783179283142,0.2610631883144378,0.2486664652824401,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8074432611465454,0.2805579006671905,0.1973735839128494,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7616838216781616,0.2359156012535095,0.2250691056251526,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6659815311431885,0.1566919386386871,0.7141651511192322,285.0323791503906,284.95001220703125,299.3778991699219,293.96246337890625,298.2864685058594,297.3987121582031,285.031494140625,1.0,0.4307487607002258,0.8489529490470886,0.8489529490470886,1.0,1.0,-2.1851470470428467,0.9784575700759888,1.2066893577575684,0.4819288551807403,0.99904066324234,0.99904066324234,0.0,100.49479675292967,97.0,43246.73828125,0.0,966.3926391601562,1.0,280.9434509277344,283.6614685058594,296.9402160644531,300.17388916015625,293.1499938964844,293.1499938964844,280.6499938964844,32937.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240347862243652,1.0,0.0,0.0,3.804370164871216,3.8043949604034415,9.657368309490266e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7599.70947265625,0.0,1687.9056396484375,1683.569091796875,0.0,1805.345947265625,0.937840223312378,1.0,0.0,3.0,1.0,0.0
17915580,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9822645783424376,0.4876057207584381,0.438396692276001,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7992051243782043,0.2642901241779327,0.2516866028308868,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8174532055854797,0.2828198373317718,0.1989742368459701,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7722821235656738,0.2387037873268127,0.2276667356491089,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6756494641304016,0.1586014926433563,0.7221856117248535,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,298.2998962402344,297.3990478515625,284.88592529296875,1.0,0.4305722117424011,0.8469161987304688,0.8469161987304688,1.0,1.0,-2.207368850708008,0.9889843463897704,1.2183845043182373,0.487434983253479,0.8803265690803528,0.8803265690803528,0.0,97.09713745117188,85.0,44221.4140625,0.0,975.705078125,1.0,280.6560974121094,283.4973449707031,296.97784423828125,300.3528137207031,293.1499938964844,293.1499938964844,280.95001220703125,39073.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349796891212463,1.0,0.0,0.0,3.714287042617798,3.714312314987183,9.205433002534846e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6886.47607421875,0.0,1629.274658203125,1683.569091796875,0.0,1896.97607421875,0.9216256141662598,1.0,0.0,3.0,1.0,0.0
17915640,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9822645783424376,0.4876057207584381,0.438396692276001,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7992051243782043,0.2642901241779327,0.2516866028308868,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8174532055854797,0.2828198373317718,0.1989742368459701,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7722821235656738,0.2387037873268127,0.2276667356491089,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6756494641304016,0.1586014926433563,0.7221856117248535,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,298.2998962402344,297.3990478515625,284.88592529296875,1.0,0.4305722117424011,0.8469161987304688,0.8469161987304688,1.0,1.0,-2.207368850708008,0.9889843463897704,1.2183845043182373,0.487434983253479,0.8803265690803528,0.8803265690803528,0.0,97.09713745117188,85.0,44221.4140625,0.0,975.705078125,1.0,280.6560974121094,283.4973449707031,296.97784423828125,300.3528137207031,293.1499938964844,293.1499938964844,280.95001220703125,39073.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349796891212463,1.0,0.0,0.0,3.714287042617798,3.714312314987183,9.205433002534846e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6886.47607421875,0.0,1629.274658203125,1683.569091796875,0.0,1896.97607421875,0.9216256141662598,1.0,0.0,3.0,1.0,0.0
17915700,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9904112815856934,0.4900149405002594,0.440008282661438,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8079035878181458,0.2661286294460296,0.2531212270259857,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8250709176063538,0.2842034101486206,0.1996934562921524,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7805502414703369,0.2402960658073425,0.2288870066404342,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6832228302955627,0.1597303748130798,0.7260706424713135,285.03765869140625,284.95001220703125,299.4205017089844,293.9313659667969,298.3089599609375,297.4033508300781,285.0487365722656,1.0,0.4294347763061523,0.8458978533744812,0.8458978533744812,1.0,1.0,-2.218019962310791,0.9940385222434998,1.2239816188812256,0.4900102913379669,0.9854382276535034,0.9854382276535034,0.0,94.08326721191406,85.0,43616.2890625,0.0,974.977294921875,1.0,280.9035949707031,283.66717529296875,296.9073486328125,300.12213134765625,293.1499938964844,293.1499938964844,280.95001220703125,34182.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294474244117737,1.0,0.0,0.0,3.7563130855560303,3.756337881088257,9.414924306838656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7133.5673828125,0.0,1640.6990966796875,1683.569091796875,0.0,1850.4400634765625,0.9300285577774048,1.0,0.0,3.0,1.0,0.0
17915760,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9990000128746032,0.4928840398788452,0.4412245154380798,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8187530040740967,0.2682139873504638,0.2548377811908722,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8352420330047607,0.2858667075634002,0.2006616741418838,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7915745973587036,0.2421141564846038,0.2303596287965774,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6933180093765259,0.1610600501298904,0.7308924198150635,285.065673828125,284.95001220703125,299.4347229003906,293.9212341308594,298.3200378417969,297.4113464355469,285.066162109375,1.0,0.4278744757175445,0.8452686071395874,0.8452686071395874,1.0,1.0,-2.23018479347229,0.9998260736465454,1.2303587198257446,0.4931735396385193,1.0,1.0,0.0,90.29622650146484,73.0,43863.44921875,0.0,972.8404541015624,1.0,280.9431457519531,283.6763000488281,296.9029846191406,300.1726379394531,293.1499938964844,293.1499938964844,280.6499938964844,33141.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275254130363464,1.0,0.0,0.0,3.835243225097656,3.835268497467041,9.814747272685054e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7649.33935546875,0.0,1726.7177734375,1683.569091796875,0.0,1834.376953125,0.9448107481002808,1.0,0.0,3.0,1.0,0.0
17915820,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.5005928874015808,0.4192345142364502,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8355991244316101,0.2717308104038238,0.2581299841403961,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8516137599945068,0.2883121967315674,0.2023995369672775,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8092575073242188,0.2451455742120742,0.2331820726394653,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7096601724624634,0.1633915603160858,0.7407622933387756,284.876953125,284.95001220703125,299.4633178710937,293.9013977050781,298.3451538085937,297.4340209960937,284.8793029785156,1.0,0.422279804944992,0.8440101146697998,0.8440101146697998,1.0,1.0,-2.225169897079468,0.997256636619568,1.2279132604599,0.4917438328266144,0.8949969410896301,0.8949969410896301,0.0,84.38294219970703,61.0,44606.76171875,0.0,945.3619995117188,1.0,280.65576171875,283.4751281738281,296.94091796875,300.35302734375,293.1499938964844,293.1499938964844,280.3500061035156,38495.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739315390586853,1.0,0.0,0.0,3.77797532081604,3.778001070022583,9.523827202428948e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7744.77294921875,0.0,1699.5889892578125,1683.569091796875,0.0,1933.750244140625,0.9351129531860352,1.0,0.0,3.0,1.0,0.0
17915880,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.5005928874015808,0.4192345142364502,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8355991244316101,0.2717308104038238,0.2581299841403961,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8516137599945068,0.2883121967315674,0.2023995369672775,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8092575073242188,0.2451455742120742,0.2331820726394653,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7096601724624634,0.1633915603160858,0.7407622933387756,284.876953125,284.95001220703125,299.4633178710937,293.9013977050781,298.3451538085937,297.4340209960937,284.8793029785156,1.0,0.422279804944992,0.8440101146697998,0.8440101146697998,1.0,1.0,-2.225169897079468,0.997256636619568,1.2279132604599,0.4917438328266144,0.8949969410896301,0.8949969410896301,0.0,84.38294219970703,61.0,44606.76171875,0.0,945.3619995117188,1.0,280.65576171875,283.4751281738281,296.94091796875,300.35302734375,293.1499938964844,293.1499938964844,280.3500061035156,38495.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739315390586853,1.0,0.0,0.0,3.77797532081604,3.778001070022583,9.523827202428948e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7744.77294921875,0.0,1699.5889892578125,1683.569091796875,0.0,1933.750244140625,0.9351129531860352,1.0,0.0,3.0,1.0,0.0
17915940,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.512965977191925,0.3912310600280761,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.857228696346283,0.2750553786754608,0.2609450221061706,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8730860352516174,0.2904436588287353,0.2036505043506622,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8297789692878723,0.2479732185602188,0.2355424016714096,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7282942533493042,0.1657011955976486,0.7495651841163635,284.85894775390625,284.95001220703125,299.4923095703125,293.88232421875,298.38385009765625,297.4815368652344,284.8648681640625,1.0,0.4143207967281341,0.8427516222000122,0.8427516222000122,1.0,1.0,-2.209829330444336,0.989727258682251,1.220102071762085,0.4875122010707855,0.7981080412864685,0.7981080412864685,0.0,77.21357727050781,64.0,44329.5078125,0.0,903.3018188476562,1.0,280.3585510253906,283.46197509765625,296.8967590332031,300.3096923828125,293.1499938964844,293.1499938964844,280.6499938964844,43994.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451308965682983,1.0,0.0,0.0,3.4090383052825928,3.4090616703033447,7.75455873736064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6915.45751953125,0.0,1337.1134033203125,1683.569091796875,0.0,1983.4769287109373,0.8599861860275269,1.0,0.0,3.0,1.0,0.0
17916000,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.512965977191925,0.3912310600280761,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.857228696346283,0.2750553786754608,0.2609450221061706,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8730860352516174,0.2904436588287353,0.2036505043506622,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8297789692878723,0.2479732185602188,0.2355424016714096,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7282942533493042,0.1657011955976486,0.7495651841163635,284.85894775390625,284.95001220703125,299.4923095703125,293.88232421875,298.38385009765625,297.4815368652344,284.8648681640625,1.0,0.4143207967281341,0.8427516222000122,0.8427516222000122,1.0,1.0,-2.209829330444336,0.989727258682251,1.220102071762085,0.4875122010707855,0.7981080412864685,0.7981080412864685,0.0,77.21357727050781,64.0,44329.5078125,0.0,903.3018188476562,1.0,280.3585510253906,283.46197509765625,296.8967590332031,300.3096923828125,293.1499938964844,293.1499938964844,280.6499938964844,43994.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451308965682983,1.0,0.0,0.0,3.4090383052825928,3.4090616703033447,7.75455873736064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6915.45751953125,0.0,1337.1134033203125,1683.569091796875,0.0,1983.4769287109373,0.8599861860275269,1.0,0.0,3.0,1.0,0.0
17916060,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.529608428478241,0.369140088558197,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.878119170665741,0.2794029414653778,0.264613389968872,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8934776782989502,0.2937467992305755,0.2056115716695785,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8486215472221375,0.2517186105251312,0.2386668175458908,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7453252077102661,0.1688810139894485,0.7618650794029236,285.0044250488281,284.95001220703125,299.5219116210937,293.8641662597656,298.43707275390625,297.5541076660156,285.0036926269531,1.0,0.4104267656803131,0.8420625925064087,0.8420625925064087,1.0,1.0,-2.2085649967193604,0.9891045093536376,1.2194604873657229,0.4868250489234924,0.9060415625572203,0.9060415625572203,0.0,72.18688201904297,67.0,43835.51953125,0.0,883.1796875,1.0,280.6405029296875,283.6036071777344,296.8201599121094,300.0899658203125,293.1499938964844,293.1499938964844,280.3500061035156,33529.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319326996803284,1.0,0.0,0.0,3.5361075401306152,3.536129951477051,8.343422450707294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7603.64404296875,0.0,1392.20361328125,1683.569091796875,0.0,1871.290771484375,0.8781764507293701,1.0,0.0,3.0,1.0,0.0
17916120,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.529608428478241,0.369140088558197,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.878119170665741,0.2794029414653778,0.264613389968872,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8934776782989502,0.2937467992305755,0.2056115716695785,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8486215472221375,0.2517186105251312,0.2386668175458908,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7453252077102661,0.1688810139894485,0.7618650794029236,285.0044250488281,284.95001220703125,299.5219116210937,293.8641662597656,298.43707275390625,297.5541076660156,285.0036926269531,1.0,0.4104267656803131,0.8420625925064087,0.8420625925064087,1.0,1.0,-2.2085649967193604,0.9891045093536376,1.2194604873657229,0.4868250489234924,0.9060415625572203,0.9060415625572203,0.0,72.18688201904297,67.0,43835.51953125,0.0,883.1796875,1.0,280.6405029296875,283.6036071777344,296.8201599121094,300.0899658203125,293.1499938964844,293.1499938964844,280.3500061035156,33529.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319326996803284,1.0,0.0,0.0,3.5361075401306152,3.536129951477051,8.343422450707294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7603.64404296875,0.0,1392.20361328125,1683.569091796875,0.0,1871.290771484375,0.8781764507293701,1.0,0.0,3.0,1.0,0.0
