time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916180,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.5448670387268066,0.3542390465736389,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8949040770530701,0.2834057509899139,0.2683876454830169,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9094355702400208,0.29651740193367,0.2075802236795425,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8638993501663208,0.255142867565155,0.2418908923864364,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7596700191497803,0.1720265597105026,0.7756416201591492,284.9086303710937,284.95001220703125,299.55230712890625,293.8470764160156,298.4844055175781,297.6149597167969,284.9142761230469,1.0,0.4094085991382599,0.84137362241745,0.84137362241745,1.0,1.0,-2.217979669570923,0.9935954809188844,1.224384069442749,0.4890993535518646,0.8197275400161743,0.8197275400161743,0.0,69.25665283203125,70.0,44436.47265625,0.0,881.1344604492188,1.0,280.35870361328125,283.5011291503906,296.8677978515625,300.2530822753906,293.1499938964844,293.1499938964844,280.6499938964844,39839.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398684620857239,1.0,0.0,0.0,3.37621808052063,3.3762402534484863,7.60596492455079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6924.47998046875,0.0,1275.9444580078125,1683.569091796875,0.0,1938.459716796875,0.8485016822814941,1.0,0.0,3.0,1.0,0.0
17916240,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.5448670387268066,0.3542390465736389,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8949040770530701,0.2834057509899139,0.2683876454830169,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9094355702400208,0.29651740193367,0.2075802236795425,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8638993501663208,0.255142867565155,0.2418908923864364,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7596700191497803,0.1720265597105026,0.7756416201591492,284.9086303710937,284.95001220703125,299.55230712890625,293.8470764160156,298.4844055175781,297.6149597167969,284.9142761230469,1.0,0.4094085991382599,0.84137362241745,0.84137362241745,1.0,1.0,-2.217979669570923,0.9935954809188844,1.224384069442749,0.4890993535518646,0.8197275400161743,0.8197275400161743,0.0,69.25665283203125,70.0,44436.47265625,0.0,881.1344604492188,1.0,280.35870361328125,283.5011291503906,296.8677978515625,300.2530822753906,293.1499938964844,293.1499938964844,280.6499938964844,39839.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398684620857239,1.0,0.0,0.0,3.37621808052063,3.3762402534484863,7.60596492455079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6924.47998046875,0.0,1275.9444580078125,1683.569091796875,0.0,1938.459716796875,0.8485016822814941,1.0,0.0,3.0,1.0,0.0
17916300,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5524960160255432,0.3489380776882171,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.901744544506073,0.2856289446353912,0.2702950835227966,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9162213802337646,0.2981475293636322,0.2085582464933395,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8702018857002258,0.2570459246635437,0.2435138672590255,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657580971717834,0.1737419217824936,0.7826809883117676,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5070495605469,297.6430053710937,285.046630859375,1.0,0.4097384214401245,0.841029167175293,0.841029167175293,1.0,1.0,-2.2254786491394043,0.9971896409988404,1.228289008140564,0.4909611642360687,0.9128577709197998,0.9128577709197998,0.0,68.36457824707031,70.0,44048.9140625,0.0,884.9524536132812,1.0,280.595703125,283.6356811523437,296.8082580566406,300.0464782714844,293.1499938964844,293.1499938964844,280.6499938964844,33411.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341116070747375,1.0,0.0,0.0,3.4529829025268555,3.4530045986175537,7.955769092404807e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7155.41015625,0.0,1306.504150390625,1683.569091796875,0.0,1889.6448974609373,0.8618101477622986,1.0,0.0,3.0,1.0,0.0
17916360,297.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.5601179003715515,0.3442399799823761,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9086204767227172,0.2879975736141205,0.2724471986293793,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9230461716651917,0.2999359369277954,0.2097441256046295,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8764164447784424,0.2590799033641815,0.2453560978174209,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7718205451965332,0.1755707114934921,0.7905195951461792,285.04052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5290222167969,297.6695861816406,285.0380249023437,1.0,0.4105747938156128,0.8405778408050537,0.8405778408050537,1.0,1.0,-2.235469579696656,1.0019720792770386,1.2334976196289062,0.4934757053852081,0.9460802674293518,0.9460802674293518,0.0,67.68549346923828,88.0,44427.0390625,0.0,892.0093383789062,1.0,280.6412353515625,283.6181640625,296.8106384277344,300.1104431152344,293.1499938964844,293.1499938964844,280.3500061035156,31485.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322218418121338,1.0,0.0,0.0,3.570416212081909,3.5704386234283447,8.506110020789492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7665.2431640625,0.0,1413.37255859375,1683.569091796875,0.0,1873.72265625,0.8840648531913757,1.0,0.0,3.0,1.0,0.0
17916420,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.5718374848365784,0.353343516588211,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.905014991760254,0.2921337485313415,0.2765786945819855,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9173924922943116,0.3027283847332001,0.2118968069553375,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8729302287101746,0.2625930309295654,0.2488927692174911,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7700819969177246,0.1788142770528793,0.8060075044631958,284.9168395996094,284.95001220703125,299.6164245605469,293.8168029785156,298.5611267089844,297.69952392578125,284.9224548339844,1.0,0.4191965460777282,0.8396751284599304,0.8396751284599304,1.0,1.0,-2.2767810821533203,1.021870732307434,1.2549104690551758,0.5039448142051697,0.8564954400062561,0.8564954400062561,0.0,70.76396942138672,106.0,45755.2578125,0.0,944.5921630859376,1.0,280.35797119140625,283.4765930175781,296.8602294921875,300.3262634277344,293.1499938964844,293.1499938964844,280.6499938964844,37796.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447102665901184,1.0,0.0,0.0,3.5026073455810547,3.5026302337646484,8.186083846339898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7020.43017578125,0.0,1388.183349609375,1683.569091796875,0.0,1979.8651123046875,0.8742428421974182,1.0,0.0,3.0,1.0,0.0
17916480,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.5718374848365784,0.353343516588211,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.905014991760254,0.2921337485313415,0.2765786945819855,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9173924922943116,0.3027283847332001,0.2118968069553375,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8729302287101746,0.2625930309295654,0.2488927692174911,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7700819969177246,0.1788142770528793,0.8060075044631958,284.9168395996094,284.95001220703125,299.6164245605469,293.8168029785156,298.5611267089844,297.69952392578125,284.9224548339844,1.0,0.4191965460777282,0.8396751284599304,0.8396751284599304,1.0,1.0,-2.2767810821533203,1.021870732307434,1.2549104690551758,0.5039448142051697,0.8564954400062561,0.8564954400062561,0.0,70.76396942138672,106.0,45755.2578125,0.0,944.5921630859376,1.0,280.35797119140625,283.4765930175781,296.8602294921875,300.3262634277344,293.1499938964844,293.1499938964844,280.6499938964844,37796.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447102665901184,1.0,0.0,0.0,3.5026073455810547,3.5026302337646484,8.186083846339898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7020.43017578125,0.0,1388.183349609375,1683.569091796875,0.0,1979.8651123046875,0.8742428421974182,1.0,0.0,3.0,1.0,0.0
17916540,297.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5796876549720764,0.3771882057189941,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897888660430908,0.2968919575214386,0.2810420989990234,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8995839357376099,0.3062453866004944,0.2143006473779678,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8585017919540405,0.2666483521461487,0.2527197599411011,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7584652900695801,0.182252898812294,0.8219069838523865,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57598876953125,297.6958312988281,285.0873107910156,1.0,0.4331074953079223,0.8387724161148071,0.8387724161148071,1.0,1.0,-2.337354183197021,1.0510677099227903,1.2862865924835205,0.5195370316505432,1.0,1.0,0.0,77.73487091064453,109.0,46270.34375,0.0,1034.6669921875,1.0,280.6425170898437,283.6243896484375,296.80255126953125,300.21832275390625,293.1499938964844,293.1499938964844,280.3500061035156,30990.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408618927001953,1.0,0.0,0.0,3.709571838378906,3.709595680236816,9.18207604172494e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7851.81982421875,0.0,1562.37060546875,1683.569091796875,0.0,1946.929931640625,0.9148897528648376,1.0,0.0,3.0,1.0,0.0
17916600,297.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5796876549720764,0.3771882057189941,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897888660430908,0.2968919575214386,0.2810420989990234,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8995839357376099,0.3062453866004944,0.2143006473779678,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8585017919540405,0.2666483521461487,0.2527197599411011,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7584652900695801,0.182252898812294,0.8219069838523865,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57598876953125,297.6958312988281,285.0873107910156,1.0,0.4331074953079223,0.8387724161148071,0.8387724161148071,1.0,1.0,-2.337354183197021,1.0510677099227903,1.2862865924835205,0.5195370316505432,1.0,1.0,0.0,77.73487091064453,109.0,46270.34375,0.0,1034.6669921875,1.0,280.6425170898437,283.6243896484375,296.80255126953125,300.21832275390625,293.1499938964844,293.1499938964844,280.3500061035156,30990.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408618927001953,1.0,0.0,0.0,3.709571838378906,3.709595680236816,9.18207604172494e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7851.81982421875,0.0,1562.37060546875,1683.569091796875,0.0,1946.929931640625,0.9148897528648376,1.0,0.0,3.0,1.0,0.0
17916660,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5836514830589294,0.3979832828044891,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782561421394348,0.3011017143726349,0.2854203879833221,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8864269852638245,0.3090809285640716,0.2166138738393783,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.847719132900238,0.2701995074748993,0.2564632296562195,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497257590293884,0.1851515918970108,0.8367377519607544,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5764465332031,297.6650695800781,284.9292297363281,1.0,0.4451597929000854,0.8366538882255554,0.8366538882255554,1.0,1.0,-2.3927001953125,1.0775361061096191,1.3151642084121704,0.5339003801345825,0.9293949604034424,0.9293949604034424,0.0,84.22492980957031,112.0,48156.046875,0.0,1121.277587890625,1.0,280.3573608398437,283.4300231933594,296.85321044921875,300.4857482910156,293.1499938964844,293.1499938964844,280.04998779296875,35472.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567688226699829,1.0,0.0,0.0,3.745232343673706,3.7452571392059326,9.3594604777536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8086.46875,0.0,1637.6722412109375,1683.569091796875,0.0,2084.2919921875,0.9260207414627076,1.0,0.0,3.0,1.0,0.0
17916720,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5836514830589294,0.3979832828044891,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782561421394348,0.3011017143726349,0.2854203879833221,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8864269852638245,0.3090809285640716,0.2166138738393783,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.847719132900238,0.2701995074748993,0.2564632296562195,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497257590293884,0.1851515918970108,0.8367377519607544,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5764465332031,297.6650695800781,284.9292297363281,1.0,0.4451597929000854,0.8366538882255554,0.8366538882255554,1.0,1.0,-2.3927001953125,1.0775361061096191,1.3151642084121704,0.5339003801345825,0.9293949604034424,0.9293949604034424,0.0,84.22492980957031,112.0,48156.046875,0.0,1121.277587890625,1.0,280.3573608398437,283.4300231933594,296.85321044921875,300.4857482910156,293.1499938964844,293.1499938964844,280.04998779296875,35472.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567688226699829,1.0,0.0,0.0,3.745232343673706,3.7452571392059326,9.3594604777536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8086.46875,0.0,1637.6722412109375,1683.569091796875,0.0,2084.2919921875,0.9260207414627076,1.0,0.0,3.0,1.0,0.0
17916780,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5865272879600525,0.4164547920227051,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687824606895447,0.3049478828907013,0.289220780134201,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8753147125244141,0.3114959895610809,0.2184225022792816,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388927578926086,0.2733921706676483,0.259657084941864,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7423748970031738,0.1876038908958435,0.8487613797187805,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.57275390625,297.6254272460937,284.89190673828125,1.0,0.4557839930057525,0.8345353007316589,0.8345353007316589,1.0,1.0,-2.439914464950561,1.1000938415527344,1.3398206233978271,0.5460071563720703,0.844950258731842,0.844950258731842,0.0,90.17503356933594,115.0,49185.09375,0.0,1199.8389892578125,1.0,280.0577087402344,283.3664855957031,296.8291320800781,300.5590515136719,293.1499938964844,293.1499938964844,280.3500061035156,40431.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686547636985779,1.0,0.0,0.0,3.547868728637696,3.547892570495605,8.399015882787353e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7315.16259765625,0.0,1454.7103271484375,1683.569091796875,0.0,2188.90185546875,0.8869050741195679,1.0,0.0,3.0,1.0,0.0
17916840,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5865272879600525,0.4164547920227051,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687824606895447,0.3049478828907013,0.289220780134201,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8753147125244141,0.3114959895610809,0.2184225022792816,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388927578926086,0.2733921706676483,0.259657084941864,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7423748970031738,0.1876038908958435,0.8487613797187805,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.57275390625,297.6254272460937,284.89190673828125,1.0,0.4557839930057525,0.8345353007316589,0.8345353007316589,1.0,1.0,-2.439914464950561,1.1000938415527344,1.3398206233978271,0.5460071563720703,0.844950258731842,0.844950258731842,0.0,90.17503356933594,115.0,49185.09375,0.0,1199.8389892578125,1.0,280.0577087402344,283.3664855957031,296.8291320800781,300.5590515136719,293.1499938964844,293.1499938964844,280.3500061035156,40431.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686547636985779,1.0,0.0,0.0,3.547868728637696,3.547892570495605,8.399015882787353e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7315.16259765625,0.0,1454.7103271484375,1683.569091796875,0.0,2188.90185546875,0.8869050741195679,1.0,0.0,3.0,1.0,0.0
17916900,297.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.588731586933136,0.4241435527801513,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655398488044739,0.3072584271430969,0.2912818193435669,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713392615318298,0.3131673634052276,0.2194740623235702,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358358144760132,0.2753318250179291,0.261389285326004,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398430705070496,0.1890557408332824,0.8550416827201843,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5750732421875,297.6124572753906,285.0443420410156,1.0,0.4606836438179016,0.8334760069847107,0.8334760069847107,1.0,1.0,-2.4625165462493896,1.1108922958374023,1.3516243696212769,0.5517621040344238,0.947778582572937,0.947778582572937,0.0,92.81423950195312,115.0,48863.58984375,0.0,1237.5682373046875,1.0,280.3000183105469,283.52008056640625,296.76239013671875,300.3379211425781,293.1499938964844,293.1499938964844,280.3500061035156,33894.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635550498962402,1.0,0.0,0.0,3.615541219711304,3.615564346313477,8.722478241907083e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7587.458984375,0.0,1479.5609130859375,1683.569091796875,0.0,2143.826171875,0.898455023765564,1.0,0.0,3.0,1.0,0.0
17916960,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5913716554641724,0.4304635524749756,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8636062741279602,0.3097604811191559,0.2936402559280395,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687581419944763,0.3150549530982971,0.2207847386598587,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339676260948181,0.2774485349655151,0.2633900046348572,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383756637573242,0.1906587779521942,0.862267017364502,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5805358886719,297.6048889160156,285.0499572753906,1.0,0.4654148519039154,0.8321369886398315,0.8321369886398315,1.0,1.0,-2.4856019020080566,1.1218867301940918,1.3637151718139648,0.5576081275939941,0.9905996322631836,0.9905996322631836,0.0,95.16170501708984,118.0,49384.5234375,0.0,1275.2847900390625,1.0,280.3426818847656,283.5157775878906,296.7640991210937,300.40850830078125,293.1499938964844,293.1499938964844,280.04998779296875,31939.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622321844100952,1.0,0.0,0.0,3.721616983413696,3.7216410636901855,9.241801421921992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8168.8134765625,0.0,1583.3399658203125,1683.569091796875,0.0,2132.179931640625,0.9185503125190736,1.0,0.0,3.0,1.0,0.0
17917020,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5954097509384155,0.4425240755081177,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599479794502258,0.3140682578086853,0.2980165779590606,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637619018554688,0.3179621994495392,0.2230792790651321,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304202556610107,0.2810482680797577,0.2670868635177612,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356626987457275,0.1934578567743301,0.8759661912918091,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58660888671875,297.5798034667969,284.9164123535156,1.0,0.4743419289588928,0.829459011554718,0.829459011554718,1.0,1.0,-2.529010534286499,1.1425137519836426,1.386496663093567,0.5686091184616089,0.8964331150054932,0.8964331150054932,0.0,99.70880889892578,121.0,50896.640625,0.0,1348.5123291015625,1.0,280.0565185546875,283.3523864746094,296.8149108886719,300.6460876464844,293.1499938964844,293.1499938964844,280.3500061035156,37239.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744998335838318,1.0,0.0,0.0,3.687832832336426,3.687857389450073,9.074772719941392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7454.681640625,0.0,1585.041748046875,1683.569091796875,0.0,2240.900634765625,0.914637804031372,1.0,0.0,3.0,1.0,0.0
17917080,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5954097509384155,0.4425240755081177,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599479794502258,0.3140682578086853,0.2980165779590606,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637619018554688,0.3179621994495392,0.2230792790651321,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304202556610107,0.2810482680797577,0.2670868635177612,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356626987457275,0.1934578567743301,0.8759661912918091,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58660888671875,297.5798034667969,284.9164123535156,1.0,0.4743419289588928,0.829459011554718,0.829459011554718,1.0,1.0,-2.529010534286499,1.1425137519836426,1.386496663093567,0.5686091184616089,0.8964331150054932,0.8964331150054932,0.0,99.70880889892578,121.0,50896.640625,0.0,1348.5123291015625,1.0,280.0565185546875,283.3523864746094,296.8149108886719,300.6460876464844,293.1499938964844,293.1499938964844,280.3500061035156,37239.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744998335838318,1.0,0.0,0.0,3.687832832336426,3.687857389450073,9.074772719941392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7454.681640625,0.0,1585.041748046875,1683.569091796875,0.0,2240.900634765625,0.914637804031372,1.0,0.0,3.0,1.0,0.0
17917140,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6008689403533936,0.452655553817749,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577960729598999,0.3190036714076996,0.3025245070457458,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603385090827942,0.3215750455856323,0.2254639267921447,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8282206058502197,0.2851929664611816,0.2708790898323059,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.734131932258606,0.1966569423675537,0.8900031447410583,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60272216796875,297.57086181640625,285.0882263183594,1.0,0.4826983213424682,0.8267810344696045,0.8267810344696045,1.0,1.0,-2.570885181427002,1.162399172782898,1.408486008644104,0.579125165939331,1.0,1.0,0.0,103.79403686523438,124.0,50855.9375,0.0,1420.02294921875,1.0,280.34332275390625,283.5205993652344,296.7635498046875,300.5141906738281,293.1499938964844,293.1499938964844,280.04998779296875,32943.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700984477996826,1.0,0.0,0.0,3.824016571044922,3.824041843414306,9.757370662555331e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8327.05078125,0.0,1711.5621337890625,1683.569091796875,0.0,2201.712646484375,0.94208163022995,1.0,0.0,3.0,1.0,0.0
17917200,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6008689403533936,0.452655553817749,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577960729598999,0.3190036714076996,0.3025245070457458,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603385090827942,0.3215750455856323,0.2254639267921447,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8282206058502197,0.2851929664611816,0.2708790898323059,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.734131932258606,0.1966569423675537,0.8900031447410583,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60272216796875,297.57086181640625,285.0882263183594,1.0,0.4826983213424682,0.8267810344696045,0.8267810344696045,1.0,1.0,-2.570885181427002,1.162399172782898,1.408486008644104,0.579125165939331,1.0,1.0,0.0,103.79403686523438,124.0,50855.9375,0.0,1420.02294921875,1.0,280.34332275390625,283.5205993652344,296.7635498046875,300.5141906738281,293.1499938964844,293.1499938964844,280.04998779296875,32943.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700984477996826,1.0,0.0,0.0,3.824016571044922,3.824041843414306,9.757370662555331e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8327.05078125,0.0,1711.5621337890625,1683.569091796875,0.0,2201.712646484375,0.94208163022995,1.0,0.0,3.0,1.0,0.0
17917260,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6050497889518738,0.4622670710086822,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558975458145142,0.323140799999237,0.3068631291389465,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571861386299133,0.324258416891098,0.2276932895183563,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262291550636292,0.2885760068893432,0.2744949162006378,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327681183815002,0.1992631405591964,0.9034404754638672,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.5519714355469,284.9273681640625,1.0,0.4906479716300964,0.8240077495574951,0.8240077495574951,1.0,1.0,-2.610821485519409,1.1812995672225952,1.429521918296814,0.5891774892807007,0.9480170011520386,0.9480170011520386,0.0,107.75875854492188,127.0,52594.83203125,0.0,1490.5106201171875,1.0,280.0556945800781,283.32696533203125,296.814208984375,300.7650146484375,293.1499938964844,293.1499938964844,279.75,35962.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825924754142761,1.0,0.0,0.0,3.841428756713867,3.84145450592041,9.84643065748969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8566.6552734375,0.0,1756.4547119140625,1683.569091796875,0.0,2313.447509765625,0.9480224251747132,1.0,0.0,3.0,1.0,0.0
17917320,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6050497889518738,0.4622670710086822,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558975458145142,0.323140799999237,0.3068631291389465,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571861386299133,0.324258416891098,0.2276932895183563,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262291550636292,0.2885760068893432,0.2744949162006378,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327681183815002,0.1992631405591964,0.9034404754638672,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.5519714355469,284.9273681640625,1.0,0.4906479716300964,0.8240077495574951,0.8240077495574951,1.0,1.0,-2.610821485519409,1.1812995672225952,1.429521918296814,0.5891774892807007,0.9480170011520386,0.9480170011520386,0.0,107.75875854492188,127.0,52594.83203125,0.0,1490.5106201171875,1.0,280.0556945800781,283.32696533203125,296.814208984375,300.7650146484375,293.1499938964844,293.1499938964844,279.75,35962.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825924754142761,1.0,0.0,0.0,3.841428756713867,3.84145450592041,9.84643065748969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8566.6552734375,0.0,1756.4547119140625,1683.569091796875,0.0,2313.447509765625,0.9480224251747132,1.0,0.0,3.0,1.0,0.0
17917380,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6075437664985657,0.4736515879631042,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521299362182617,0.3264380991458893,0.3101827204227447,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521186113357544,0.3260443806648254,0.2290905117988586,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224197626113892,0.2911092936992645,0.2771089375019073,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295469045639038,0.2010286897420883,0.9125500917434692,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6205444335937,297.5220947265625,284.8856201171875,1.0,0.4979348182678222,0.821234405040741,0.821234405040741,1.0,1.0,-2.644260168075561,1.1970453262329102,1.4472147226333618,0.5974847674369812,0.8586786389350891,0.8586786389350891,0.0,112.06924438476562,130.0,53438.05859375,0.0,1555.5111083984375,1.0,279.7569274902344,283.2603454589844,296.8017578125,300.83551025390625,293.1499938964844,293.1499938964844,280.04998779296875,40616.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916111946105957,1.0,0.0,0.0,3.640558958053589,3.640583753585816,8.843607020025956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7708.53662109375,0.0,1557.14306640625,1683.569091796875,0.0,2394.9892578125,0.9074883460998536,1.0,0.0,3.0,1.0,0.0
17917440,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6075437664985657,0.4736515879631042,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521299362182617,0.3264380991458893,0.3101827204227447,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521186113357544,0.3260443806648254,0.2290905117988586,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224197626113892,0.2911092936992645,0.2771089375019073,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295469045639038,0.2010286897420883,0.9125500917434692,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6205444335937,297.5220947265625,284.8856201171875,1.0,0.4979348182678222,0.821234405040741,0.821234405040741,1.0,1.0,-2.644260168075561,1.1970453262329102,1.4472147226333618,0.5974847674369812,0.8586786389350891,0.8586786389350891,0.0,112.06924438476562,130.0,53438.05859375,0.0,1555.5111083984375,1.0,279.7569274902344,283.2603454589844,296.8017578125,300.83551025390625,293.1499938964844,293.1499938964844,280.04998779296875,40616.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916111946105957,1.0,0.0,0.0,3.640558958053589,3.640583753585816,8.843607020025956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7708.53662109375,0.0,1557.14306640625,1683.569091796875,0.0,2394.9892578125,0.9074883460998536,1.0,0.0,3.0,1.0,0.0
17917500,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.609406054019928,0.4788118600845337,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506796956062317,0.3284003734588623,0.3119136989116668,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500770926475525,0.3273310363292694,0.2298725694417953,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208805322647095,0.2926353514194488,0.2784529328346252,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281761765480042,0.2020338177680969,0.916880428791046,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6279602050781,297.5142822265625,285.0371398925781,1.0,0.5013841986656189,0.8198477625846863,0.8198477625846863,1.0,1.0,-2.6602976322174072,1.204590082168579,1.455707550048828,0.6014165282249451,0.9598145484924316,0.9598145484924316,0.0,114.08193969726562,130.0,52941.62890625,0.0,1586.974365234375,1.0,280.0020751953125,283.416748046875,296.7452697753906,300.610595703125,293.1499938964844,293.1499938964844,280.04998779296875,34426.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859821915626526,1.0,0.0,0.0,3.6953086853027344,3.695332765579224,9.11160157102131e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7994.736328125,0.0,1572.2431640625,1683.569091796875,0.0,2344.013427734375,0.9165754318237304,1.0,0.0,3.0,1.0,0.0
17917560,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6115492582321167,0.4831312596797943,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499653339385986,0.3305023610591888,0.3139083385467529,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8488311171531677,0.3287870287895202,0.2308911085128784,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.820021390914917,0.2942849099636078,0.2800270020961761,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273856401443481,0.2031241208314895,0.921899914741516,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.63739013671875,297.50994873046875,285.0404052734375,1.0,0.5047832131385803,0.8184199333190918,0.8184199333190918,1.0,1.0,-2.6770315170288086,1.2124593257904053,1.4645720720291138,0.6055233478546143,0.9972018003463744,0.9972018003463744,0.0,115.89745330810548,133.0,53351.89453125,0.0,1618.872802734375,1.0,280.04296875,283.413818359375,296.7535705566406,300.6820678710937,293.1499938964844,293.1499938964844,279.75,32688.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784168004989624,1.0,0.0,0.0,3.784351110458374,3.7843759059906006,9.556000577504165e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8610.0732421875,0.0,1662.1510009765625,1683.569091796875,0.0,2327.641845703125,0.9332637786865234,1.0,0.0,3.0,1.0,0.0
17917620,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6139315962791443,0.4925102591514587,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477381467819214,0.3338371813297272,0.317399263381958,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455063700675964,0.3306924104690552,0.2325043082237243,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175292611122131,0.2967812418937683,0.2827152013778686,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251077890396118,0.2046964019536972,0.930310070514679,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64849853515625,297.4862365722656,284.9104309082031,1.0,0.5112934708595276,0.8155642151832581,0.8155642151832581,1.0,1.0,-2.7077765464782715,1.226853609085083,1.480922818183899,0.6130651235580444,0.8997001051902771,0.8997001051902771,0.0,119.69503021240234,136.0,54663.7734375,0.0,1680.55224609375,1.0,279.7561950683594,283.2568359375,296.8088073730469,300.912109375,293.1499938964844,293.1499938964844,280.04998779296875,37746.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941594123840332,1.0,0.0,0.0,3.729278802871704,3.7293038368225098,9.279892765334808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7821.43359375,0.0,1636.5223388671875,1683.569091796875,0.0,2418.15087890625,0.9242841601371764,1.0,0.0,3.0,1.0,0.0
17917680,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6139315962791443,0.4925102591514587,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477381467819214,0.3338371813297272,0.317399263381958,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455063700675964,0.3306924104690552,0.2325043082237243,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175292611122131,0.2967812418937683,0.2827152013778686,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251077890396118,0.2046964019536972,0.930310070514679,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64849853515625,297.4862365722656,284.9104309082031,1.0,0.5112934708595276,0.8155642151832581,0.8155642151832581,1.0,1.0,-2.7077765464782715,1.226853609085083,1.480922818183899,0.6130651235580444,0.8997001051902771,0.8997001051902771,0.0,119.69503021240234,136.0,54663.7734375,0.0,1680.55224609375,1.0,279.7561950683594,283.2568359375,296.8088073730469,300.912109375,293.1499938964844,293.1499938964844,280.04998779296875,37746.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941594123840332,1.0,0.0,0.0,3.729278802871704,3.7293038368225098,9.279892765334808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7821.43359375,0.0,1636.5223388671875,1683.569091796875,0.0,2418.15087890625,0.9242841601371764,1.0,0.0,3.0,1.0,0.0
17917740,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6173111796379089,0.5011683702468872,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459943532943726,0.3376804292201996,0.3209059238433838,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8427131175994873,0.3332013487815857,0.2341407090425491,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154414296150208,0.299694299697876,0.2853758633136749,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7230976223945618,0.2064917385578155,0.9382415413856506,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.66680908203125,297.4743347167969,285.0711975097656,1.0,0.5174657106399536,0.8127084970474243,0.8127084970474243,1.0,1.0,-2.737088441848755,1.2405521869659424,1.496536135673523,0.6201341152191162,1.0,1.0,0.0,123.28703308105467,124.0,54383.6484375,0.0,1740.41748046875,1.0,280.0434875488281,283.420166015625,296.7698669433594,300.7750244140625,293.1499938964844,293.1499938964844,279.75,33368.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886678576469421,1.0,0.0,0.0,3.848426580429077,3.848452091217041,9.882338645184063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8730.46875,0.0,1744.5765380859375,1683.569091796875,0.0,2368.3017578125,0.9479047656059264,1.0,0.0,3.0,1.0,0.0
17917800,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6173111796379089,0.5011683702468872,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459943532943726,0.3376804292201996,0.3209059238433838,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8427131175994873,0.3332013487815857,0.2341407090425491,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154414296150208,0.299694299697876,0.2853758633136749,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7230976223945618,0.2064917385578155,0.9382415413856506,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.66680908203125,297.4743347167969,285.0711975097656,1.0,0.5174657106399536,0.8127084970474243,0.8127084970474243,1.0,1.0,-2.737088441848755,1.2405521869659424,1.496536135673523,0.6201341152191162,1.0,1.0,0.0,123.28703308105467,124.0,54383.6484375,0.0,1740.41748046875,1.0,280.0434875488281,283.420166015625,296.7698669433594,300.7750244140625,293.1499938964844,293.1499938964844,279.75,33368.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886678576469421,1.0,0.0,0.0,3.848426580429077,3.848452091217041,9.882338645184063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8730.46875,0.0,1744.5765380859375,1683.569091796875,0.0,2368.3017578125,0.9479047656059264,1.0,0.0,3.0,1.0,0.0
17917860,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6205848455429077,0.4972975552082062,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8507900834083557,0.3408189117908478,0.3240861296653747,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463708758354187,0.3348951041698456,0.2355173677206039,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195502758026123,0.3019520044326782,0.2877102792263031,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264108061790466,0.2078070789575576,0.9448193311691284,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6834716796875,297.45953369140625,284.9044494628906,1.0,0.5180051922798157,0.8097929358482361,0.8097929358482361,1.0,1.0,-2.748650550842285,1.245585799217224,1.5030648708343506,0.6228423714637756,0.924643337726593,0.924643337726593,0.0,122.5686264038086,127.0,55628.234375,0.0,1754.3299560546875,1.0,279.7556457519531,283.2296142578125,296.8217163085937,301.0023803710937,293.1499938964844,293.1499938964844,279.45001220703125,37190.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798786461353302,1.0,0.0,0.0,3.825554370880127,3.825580358505249,9.765219601831632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8926.833984375,0.0,1746.73046875,1683.569091796875,0.0,2460.3349609375,0.9451799988746644,1.0,0.0,3.0,1.0,0.0
17917920,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6205848455429077,0.4972975552082062,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8507900834083557,0.3408189117908478,0.3240861296653747,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463708758354187,0.3348951041698456,0.2355173677206039,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195502758026123,0.3019520044326782,0.2877102792263031,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264108061790466,0.2078070789575576,0.9448193311691284,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6834716796875,297.45953369140625,284.9044494628906,1.0,0.5180051922798157,0.8097929358482361,0.8097929358482361,1.0,1.0,-2.748650550842285,1.245585799217224,1.5030648708343506,0.6228423714637756,0.924643337726593,0.924643337726593,0.0,122.5686264038086,127.0,55628.234375,0.0,1754.3299560546875,1.0,279.7556457519531,283.2296142578125,296.8217163085937,301.0023803710937,293.1499938964844,293.1499938964844,279.45001220703125,37190.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798786461353302,1.0,0.0,0.0,3.825554370880127,3.825580358505249,9.765219601831632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8926.833984375,0.0,1746.73046875,1683.569091796875,0.0,2460.3349609375,0.9451799988746644,1.0,0.0,3.0,1.0,0.0
17917980,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6248258352279663,0.4972929656505584,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8529876470565796,0.3435995578765869,0.326677531003952,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.847370445728302,0.3361753821372986,0.2363861203193664,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8211255669593811,0.3038392663002014,0.2894766926765442,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274788618087769,0.2088082730770111,0.9493167996406556,284.8803100585937,284.95001220703125,300.2130432128906,293.7947692871094,298.7041931152344,297.4510498046875,284.8841857910156,1.0,0.5200385451316833,0.8068774342536926,0.8068774342536926,1.0,1.0,-2.7603189945220947,1.2507420778274536,1.5095767974853516,0.6251620650291443,0.8423991799354553,0.8423991799354553,0.0,122.97750091552734,130.0,55950.859375,0.0,1773.829833984375,1.0,279.4574279785156,283.1896667480469,296.8113098144531,301.0318603515625,293.1499938964844,293.1499938964844,279.75,41240.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044145703315735,1.0,0.0,0.0,3.5798306465148926,3.579854965209961,8.551026553504926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7988.5234375,0.0,1494.95068359375,1683.569091796875,0.0,2511.85498046875,0.8946197032928467,1.0,0.0,3.0,1.0,0.0
