time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918040,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6248258352279663,0.4972929656505584,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8529876470565796,0.3435995578765869,0.326677531003952,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.847370445728302,0.3361753821372986,0.2363861203193664,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8211255669593811,0.3038392663002014,0.2894766926765442,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274788618087769,0.2088082730770111,0.9493167996406556,284.8803100585937,284.95001220703125,300.2130432128906,293.7947692871094,298.7041931152344,297.4510498046875,284.8841857910156,1.0,0.5200385451316833,0.8068774342536926,0.8068774342536926,1.0,1.0,-2.7603189945220947,1.2507420778274536,1.5095767974853516,0.6251620650291443,0.8423991799354553,0.8423991799354553,0.0,122.97750091552734,130.0,55950.859375,0.0,1773.829833984375,1.0,279.4574279785156,283.1896667480469,296.8113098144531,301.0318603515625,293.1499938964844,293.1499938964844,279.75,41240.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044145703315735,1.0,0.0,0.0,3.5798306465148926,3.579854965209961,8.551026553504926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7988.5234375,0.0,1494.95068359375,1683.569091796875,0.0,2511.85498046875,0.8946197032928467,1.0,0.0,3.0,1.0,0.0
17918100,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.627730667591095,0.4978697597980499,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.85395348072052,0.3454086482524872,0.3281982541084289,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8477725982666016,0.3372963666915893,0.23701111972332,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.821775496006012,0.3051455020904541,0.2905471622943878,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7278864979743958,0.209560364484787,0.952145218849182,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.7188415527344,297.4541931152344,285.0248107910156,1.0,0.5214024186134338,0.8054196238517761,0.8054196238517761,1.0,1.0,-2.768272399902344,1.2543327808380127,1.513939619064331,0.6268839836120605,0.9346554279327391,0.9346554279327391,0.0,123.43132019042967,130.0,55346.60546875,0.0,1788.0284423828125,1.0,279.7004699707031,283.3377990722656,296.7627258300781,300.802978515625,293.1499938964844,293.1499938964844,279.75,34809.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979633212089539,1.0,0.0,0.0,3.628782033920288,3.628805637359619,8.786482794675976e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8266.5546875,0.0,1500.8372802734375,1683.569091796875,0.0,2452.819091796875,0.9020456671714784,1.0,0.0,3.0,1.0,0.0
17918160,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6308236718177795,0.4982869923114776,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552480340003967,0.3473554253578186,0.3300052285194397,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.848537027835846,0.33857062458992,0.2378772795200348,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227282166481018,0.3065774738788605,0.2918725907802582,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285789847373962,0.2104232013225555,0.9558865427970886,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.7347412109375,297.4594116210937,285.0194091796875,1.0,0.5230170488357544,0.8041425347328186,0.8041425347328186,1.0,1.0,-2.7780728340148926,1.2588386535644531,1.5192341804504397,0.6291252970695496,0.9597191214561462,0.9597191214561462,0.0,123.9070053100586,133.0,55659.7890625,0.0,1805.2266845703125,1.0,279.74249267578125,283.32928466796875,296.7761535644531,300.8727722167969,293.1499938964844,293.1499938964844,279.45001220703125,33159.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954617142677307,1.0,0.0,0.0,3.710258722305298,3.710282802581787,9.185475846607004e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8887.154296875,0.0,1579.6455078125,1683.569091796875,0.0,2430.007080078125,0.9168131351470948,1.0,0.0,3.0,1.0,0.0
17918220,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.634987473487854,0.5015357136726379,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560968041419983,0.3504564762115478,0.3331679403781891,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.848290205001831,0.3401897251605987,0.2392112016677856,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8230284452438354,0.3087187111377716,0.2941196262836456,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7285975813865662,0.2116422802209854,0.9621983170509338,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7572326660156,297.45233154296875,284.91473388671875,1.0,0.526681125164032,0.8015883564949036,0.8015883564949036,1.0,1.0,-2.797668695449829,1.267825961112976,1.5298426151275637,0.633661150932312,0.8715832233428955,0.8715832233428955,0.0,125.58203125,136.0,56660.94921875,0.0,1843.38623046875,1.0,279.4571533203125,283.200439453125,296.8342590332031,301.0843200683594,293.1499938964844,293.1499938964844,279.75,38332.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803357720375061,1.0,0.0,0.0,3.615584373474121,3.6156084537506095,8.722686857254303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8062.58984375,0.0,1512.50048828125,1683.569091796875,0.0,2502.16357421875,0.8997533321380615,1.0,0.0,3.0,1.0,0.0
17918280,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.634987473487854,0.5015357136726379,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560968041419983,0.3504564762115478,0.3331679403781891,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.848290205001831,0.3401897251605987,0.2392112016677856,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8230284452438354,0.3087187111377716,0.2941196262836456,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7285975813865662,0.2116422802209854,0.9621983170509338,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7572326660156,297.45233154296875,284.91473388671875,1.0,0.526681125164032,0.8015883564949036,0.8015883564949036,1.0,1.0,-2.797668695449829,1.267825961112976,1.5298426151275637,0.633661150932312,0.8715832233428955,0.8715832233428955,0.0,125.58203125,136.0,56660.94921875,0.0,1843.38623046875,1.0,279.4571533203125,283.200439453125,296.8342590332031,301.0843200683594,293.1499938964844,293.1499938964844,279.75,38332.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803357720375061,1.0,0.0,0.0,3.615584373474121,3.6156084537506095,8.722686857254303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8062.58984375,0.0,1512.50048828125,1683.569091796875,0.0,2502.16357421875,0.8997533321380615,1.0,0.0,3.0,1.0,0.0
17918340,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6398224830627441,0.505684494972229,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565530776977539,0.3541177213191986,0.3364720046520233,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476793169975281,0.3424318730831146,0.2406486719846725,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.822947084903717,0.3113254308700561,0.2964585721492767,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.728247880935669,0.2131540179252624,0.9686481952667236,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7843933105469,297.4530639648437,285.03912353515625,1.0,0.5307744741439819,0.7990341782569885,0.7990341782569885,1.0,1.0,-2.818911552429199,1.2776039838790894,1.5413076877593994,0.6385453343391418,0.997960925102234,0.997960925102234,0.0,127.5952377319336,139.0,56500.15234375,0.0,1886.2498779296875,1.0,279.7431640625,283.32843017578125,296.8063659667969,300.96099853515625,293.1499938964844,293.1499938964844,279.45001220703125,32303.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973124384880066,1.0,0.0,0.0,3.769098281860352,3.769122838973999,9.479123832534242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8999.7861328125,0.0,1641.190185546875,1683.569091796875,0.0,2446.879150390625,0.929356038570404,1.0,0.0,3.0,1.0,0.0
17918400,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6398224830627441,0.505684494972229,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565530776977539,0.3541177213191986,0.3364720046520233,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476793169975281,0.3424318730831146,0.2406486719846725,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.822947084903717,0.3113254308700561,0.2964585721492767,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.728247880935669,0.2131540179252624,0.9686481952667236,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7843933105469,297.4530639648437,285.03912353515625,1.0,0.5307744741439819,0.7990341782569885,0.7990341782569885,1.0,1.0,-2.818911552429199,1.2776039838790894,1.5413076877593994,0.6385453343391418,0.997960925102234,0.997960925102234,0.0,127.5952377319336,139.0,56500.15234375,0.0,1886.2498779296875,1.0,279.7431640625,283.32843017578125,296.8063659667969,300.96099853515625,293.1499938964844,293.1499938964844,279.45001220703125,32303.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973124384880066,1.0,0.0,0.0,3.769098281860352,3.769122838973999,9.479123832534242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8999.7861328125,0.0,1641.190185546875,1683.569091796875,0.0,2446.879150390625,0.929356038570404,1.0,0.0,3.0,1.0,0.0
17918460,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6426445841789246,0.5113637447357178,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559595942497253,0.3570431172847748,0.3395300209522247,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460224866867065,0.3438189327716827,0.2418669909238815,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218995332717896,0.3132568001747131,0.2985663115978241,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270587086677551,0.2141759842634201,0.9743523001670836,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.80291748046875,297.4378356933594,284.90594482421875,1.0,0.5351552963256836,0.7961663603782654,0.7961663603782654,1.0,1.0,-2.84026837348938,1.287341594696045,1.5529266595840454,0.6434512734413147,0.8950192928314209,0.8950192928314209,0.0,130.0963134765625,142.0,57701.44140625,0.0,1932.23779296875,1.0,279.4563293457031,283.16998291015625,296.86114501953125,301.1874389648437,293.1499938964844,293.1499938964844,279.75,37767.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067069053649902,1.0,0.0,0.0,3.7110514640808105,3.711076498031616,9.18940258998191e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8161.90673828125,0.0,1615.6072998046875,1683.569091796875,0.0,2532.900634765625,0.9201945662498474,1.0,0.0,3.0,1.0,0.0
17918520,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6426445841789246,0.5113637447357178,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559595942497253,0.3570431172847748,0.3395300209522247,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460224866867065,0.3438189327716827,0.2418669909238815,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218995332717896,0.3132568001747131,0.2985663115978241,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270587086677551,0.2141759842634201,0.9743523001670836,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.80291748046875,297.4378356933594,284.90594482421875,1.0,0.5351552963256836,0.7961663603782654,0.7961663603782654,1.0,1.0,-2.84026837348938,1.287341594696045,1.5529266595840454,0.6434512734413147,0.8950192928314209,0.8950192928314209,0.0,130.0963134765625,142.0,57701.44140625,0.0,1932.23779296875,1.0,279.4563293457031,283.16998291015625,296.86114501953125,301.1874389648437,293.1499938964844,293.1499938964844,279.75,37767.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067069053649902,1.0,0.0,0.0,3.7110514640808105,3.711076498031616,9.18940258998191e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8161.90673828125,0.0,1615.6072998046875,1683.569091796875,0.0,2532.900634765625,0.9201945662498474,1.0,0.0,3.0,1.0,0.0
17918580,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6463205218315125,0.5172916650772095,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8553362488746643,0.3605760931968689,0.3427000343799591,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443643450737,0.3458848297595978,0.2431685775518417,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207969665527344,0.315689206123352,0.3007330000400543,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257569432258606,0.2154919952154159,0.9799484014511108,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.8272705078125,297.4327697753906,285.0491943359375,1.0,0.5396677255630493,0.7932984828948975,0.7932984828948975,1.0,1.0,-2.862093687057495,1.297296404838562,1.5647971630096436,0.6483800411224365,1.0,1.0,0.0,132.7119903564453,145.0,57379.765625,0.0,1980.1796875,1.0,279.74334716796875,283.31854248046875,296.8287048339844,301.0507507324219,293.1499938964844,293.1499938964844,279.45001220703125,33155.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011053204536438,1.0,0.0,0.0,3.836055278778076,3.836080551147461,9.818903663472156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9110.2001953125,0.0,1727.8179931640625,1683.569091796875,0.0,2481.534912109375,0.9449391961097716,1.0,0.0,3.0,1.0,0.0
17918640,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6463205218315125,0.5172916650772095,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8553362488746643,0.3605760931968689,0.3427000343799591,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443643450737,0.3458848297595978,0.2431685775518417,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207969665527344,0.315689206123352,0.3007330000400543,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257569432258606,0.2154919952154159,0.9799484014511108,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.8272705078125,297.4327697753906,285.0491943359375,1.0,0.5396677255630493,0.7932984828948975,0.7932984828948975,1.0,1.0,-2.862093687057495,1.297296404838562,1.5647971630096436,0.6483800411224365,1.0,1.0,0.0,132.7119903564453,145.0,57379.765625,0.0,1980.1796875,1.0,279.74334716796875,283.31854248046875,296.8287048339844,301.0507507324219,293.1499938964844,293.1499938964844,279.45001220703125,33155.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011053204536438,1.0,0.0,0.0,3.836055278778076,3.836080551147461,9.818903663472156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9110.2001953125,0.0,1727.8179931640625,1683.569091796875,0.0,2481.534912109375,0.9449391961097716,1.0,0.0,3.0,1.0,0.0
17918700,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6475697755813599,0.520226776599884,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8551145792007446,0.3621294796466827,0.344370573759079,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8436410427093506,0.3466733992099762,0.2438895255327224,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8203298449516296,0.3167149722576141,0.3018899261951446,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7251877784729004,0.2160233408212661,0.983013927936554,284.9090270996094,284.95001220703125,300.5350952148437,293.84600830078125,298.83709716796875,297.4260559082031,284.9016418457031,1.0,0.5419986248016357,0.7918645739555359,0.7918645739555359,1.0,1.0,-2.87357234954834,1.3025298118591309,1.571042537689209,0.651018500328064,0.93883216381073,0.93883216381073,0.0,134.04452514648438,145.0,58679.1484375,0.0,2005.446533203125,1.0,279.4937744140625,283.1493530273437,296.8822021484375,301.3124694824219,293.1499938964844,293.1499938964844,279.45001220703125,35241.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807281494140625,1.0,0.0,0.0,3.850344181060791,3.850369930267334,9.892188472804264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8868.8330078125,0.0,1761.709716796875,1683.569091796875,0.0,2538.18115234375,0.9483852386474608,1.0,0.0,3.0,1.0,0.0
17918760,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6482228636741638,0.5239892601966858,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541973233222961,0.3634414374828338,0.3457197844982147,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8422067165374756,0.3471837639808655,0.2443380653858184,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8192130327224731,0.3175130784511566,0.3027557134628296,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240390181541443,0.2163714319467544,0.9850759506225586,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.8442687988281,297.4144287109375,284.905517578125,1.0,0.544289231300354,0.7903375029563904,0.7903375029563904,1.0,1.0,-2.8837759494781494,1.307124137878418,1.5766518115997314,0.6533040404319763,0.9172884225845336,0.9172884225845336,0.0,135.5926513671875,148.0,58705.4921875,0.0,2029.848388671875,1.0,279.4560546875,283.1483154296875,296.88140869140625,301.2800598144531,293.1499938964844,293.1499938964844,279.1499938964844,37430.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102739453315735,1.0,0.0,0.0,3.79753041267395,3.797556161880493,9.62267449722276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9326.427734375,0.0,1714.718017578125,1683.569091796875,0.0,2565.71630859375,0.9392049908638,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.6487813591957092,0.5301513671875,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8524994254112244,0.3653754293918609,0.347648024559021,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8397142887115479,0.3478722274303436,0.2449010759592056,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8171985745429993,0.3186415731906891,0.3039330244064331,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7219659090042114,0.2167926877737045,0.987533152103424,284.8572692871094,284.95001220703125,300.6108093261719,293.85906982421875,298.8544311523437,297.3950500488281,284.8658447265625,1.0,0.547747790813446,0.787988543510437,0.787988543510437,1.0,1.0,-2.8985464572906494,1.3137356042861938,1.584810733795166,0.656546950340271,0.8363184332847595,0.8363184332847595,0.0,138.0745086669922,148.0,59126.3828125,0.0,2066.641845703125,1.0,279.1673278808594,283.08837890625,296.88970947265625,301.3691101074219,293.1499938964844,293.1499938964844,279.1499938964844,42558.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160692453384399,1.0,0.0,0.0,3.595175504684448,3.595200061798096,8.624490988040634e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8865.8720703125,0.0,1521.3612060546875,1683.569091796875,0.0,2619.193115234375,0.8985124826431274,1.0,0.0,3.0,1.0,0.0
17918880,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6490864157676697,0.5319808721542358,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8520119190216064,0.3660417795181274,0.3482320606708526,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8389909863471985,0.3481749594211578,0.2450740933418274,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8166071176528931,0.3190508484840393,0.3042854964733124,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213443517684937,0.216959461569786,0.9882200360298156,284.8894348144531,284.95001220703125,300.62457275390625,293.8614501953125,298.8583984375,297.3908996582031,284.89288330078125,1.0,0.5487731099128723,0.7872834205627441,0.7872834205627441,1.0,1.0,-2.9029037952423096,1.315682888031006,1.5872209072113037,0.6574869155883789,0.8463631868362427,0.8463631868362427,0.0,138.81454467773438,136.0,59181.12109375,0.0,2077.6015625,1.0,279.1575927734375,283.1107482910156,296.8778076171875,301.328857421875,293.1499938964844,293.1499938964844,279.45001220703125,40626.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157025575637817,1.0,0.0,0.0,3.57547378540039,3.57549786567688,8.530225272807002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8365.9111328125,0.0,1485.7330322265625,1683.569091796875,0.0,2615.803955078125,0.8932754993438721,1.0,0.0,3.0,1.0,0.0
17918940,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6531285643577576,0.5260955691337585,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8575235605239868,0.3695484697818756,0.3512661755084991,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432269096374512,0.3501867651939392,0.2462594807147979,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8211120963096619,0.3213696181774139,0.3062266707420349,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247786521911621,0.2180837988853454,0.9922948479652404,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.8861694335937,297.39324951171875,285.00787353515625,1.0,0.5479922890663147,0.7842292785644531,0.7842292785644531,1.0,1.0,-2.9081525802612305,1.3175010681152344,1.590651512145996,0.6582522392272949,0.9505980610847472,0.9505980610847472,0.0,137.17379760742188,139.0,58711.32421875,0.0,2078.2724609375,1.0,279.44268798828125,283.235595703125,296.8480224609375,301.1727294921875,293.1499938964844,293.1499938964844,279.1499938964844,33393.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076549768447876,1.0,0.0,0.0,3.701688766479492,3.701712846755981,9.14309225663601e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9290.8671875,0.0,1571.6634521484375,1683.569091796875,0.0,2541.614990234375,0.9148122072219848,1.0,0.0,3.0,1.0,0.0
17919000,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6531285643577576,0.5260955691337585,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8575235605239868,0.3695484697818756,0.3512661755084991,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432269096374512,0.3501867651939392,0.2462594807147979,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8211120963096619,0.3213696181774139,0.3062266707420349,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247786521911621,0.2180837988853454,0.9922948479652404,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.8861694335937,297.39324951171875,285.00787353515625,1.0,0.5479922890663147,0.7842292785644531,0.7842292785644531,1.0,1.0,-2.9081525802612305,1.3175010681152344,1.590651512145996,0.6582522392272949,0.9505980610847472,0.9505980610847472,0.0,137.17379760742188,139.0,58711.32421875,0.0,2078.2724609375,1.0,279.44268798828125,283.235595703125,296.8480224609375,301.1727294921875,293.1499938964844,293.1499938964844,279.1499938964844,33393.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076549768447876,1.0,0.0,0.0,3.701688766479492,3.701712846755981,9.14309225663601e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9290.8671875,0.0,1571.6634521484375,1683.569091796875,0.0,2541.614990234375,0.9148122072219848,1.0,0.0,3.0,1.0,0.0
17919060,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6575141549110413,0.5238844752311707,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609877824783325,0.3723950386047363,0.3541037142276764,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.845456063747406,0.351435512304306,0.2472692430019378,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823675274848938,0.3231010138988495,0.3080016374588012,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266039252281189,0.2188610136508941,0.996188759803772,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9130249023437,297.39410400390625,284.91229248046875,1.0,0.5491658449172974,0.781270444393158,0.781270444393158,1.0,1.0,-2.916922092437744,1.3210779428482056,1.5958441495895386,0.6596206426620483,0.8626810908317566,0.8626810908317566,0.0,136.80760192871094,142.0,59440.89453125,0.0,2091.232666015625,1.0,279.1573486328125,283.1184997558594,296.89892578125,301.3575134277344,293.1499938964844,293.1499938964844,279.45001220703125,38646.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143320679664612,1.0,0.0,0.0,3.584912061691284,3.5849359035491943,8.575319156989281e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8398.5458984375,0.0,1481.4036865234375,1683.569091796875,0.0,2603.142822265625,0.8932659029960632,1.0,0.0,3.0,1.0,0.0
17919120,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6575141549110413,0.5238844752311707,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609877824783325,0.3723950386047363,0.3541037142276764,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.845456063747406,0.351435512304306,0.2472692430019378,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823675274848938,0.3231010138988495,0.3080016374588012,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266039252281189,0.2188610136508941,0.996188759803772,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9130249023437,297.39410400390625,284.91229248046875,1.0,0.5491658449172974,0.781270444393158,0.781270444393158,1.0,1.0,-2.916922092437744,1.3210779428482056,1.5958441495895386,0.6596206426620483,0.8626810908317566,0.8626810908317566,0.0,136.80760192871094,142.0,59440.89453125,0.0,2091.232666015625,1.0,279.1573486328125,283.1184997558594,296.89892578125,301.3575134277344,293.1499938964844,293.1499938964844,279.45001220703125,38646.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143320679664612,1.0,0.0,0.0,3.584912061691284,3.5849359035491943,8.575319156989281e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8398.5458984375,0.0,1481.4036865234375,1683.569091796875,0.0,2603.142822265625,0.8932659029960632,1.0,0.0,3.0,1.0,0.0
17919180,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6627369523048401,0.5243247747421265,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.863226056098938,0.3758761882781982,0.3571931421756744,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465263843536377,0.3533625602722168,0.2484601289033889,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250929117202759,0.3253591358661651,0.3099691867828369,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274461984634399,0.2200092226266861,1.0007740259170532,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.94439697265625,297.40338134765625,285.0235900878906,1.0,0.551396369934082,0.7783116102218628,0.7783116102218628,1.0,1.0,-2.9304661750793457,1.3269189596176147,1.6035470962524414,0.6622424125671387,0.9742258787155152,0.9742258787155152,0.0,137.45339965820312,145.0,59162.28125,0.0,2117.42431640625,1.0,279.44287109375,283.2371520996094,296.8739929199219,301.2252502441406,293.1499938964844,293.1499938964844,279.1499938964844,32650.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078396916389465,1.0,0.0,0.0,3.729101657867432,3.7291259765625,9.279012260776652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9355.2255859375,0.0,1597.36474609375,1683.569091796875,0.0,2543.313720703125,0.920513153076172,1.0,0.0,3.0,1.0,0.0
17919240,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6627369523048401,0.5243247747421265,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.863226056098938,0.3758761882781982,0.3571931421756744,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465263843536377,0.3533625602722168,0.2484601289033889,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250929117202759,0.3253591358661651,0.3099691867828369,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274461984634399,0.2200092226266861,1.0007740259170532,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.94439697265625,297.40338134765625,285.0235900878906,1.0,0.551396369934082,0.7783116102218628,0.7783116102218628,1.0,1.0,-2.9304661750793457,1.3269189596176147,1.6035470962524414,0.6622424125671387,0.9742258787155152,0.9742258787155152,0.0,137.45339965820312,145.0,59162.28125,0.0,2117.42431640625,1.0,279.44287109375,283.2371520996094,296.8739929199219,301.2252502441406,293.1499938964844,293.1499938964844,279.1499938964844,32650.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078396916389465,1.0,0.0,0.0,3.729101657867432,3.7291259765625,9.279012260776652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9355.2255859375,0.0,1597.36474609375,1683.569091796875,0.0,2543.313720703125,0.920513153076172,1.0,0.0,3.0,1.0,0.0
17919300,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6645277738571167,0.5253176689147949,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639447689056396,0.3773383796215057,0.3587681353092193,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8466834425926208,0.3540093898773193,0.2490752190351486,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254421949386597,0.3262418508529663,0.3109793066978454,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275746464729309,0.2204256206750869,1.0032432079315186,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9563293457031,297.4013671875,284.8820495605469,1.0,0.552836537361145,0.7768322229385376,0.7768322229385376,1.0,1.0,-2.9384751319885254,1.3304152488708496,1.6080598831176758,0.6639068126678467,0.8852641582489014,0.8852641582489014,0.0,138.06805419921875,145.0,60253.54296875,0.0,2134.176513671875,1.0,279.1957397460937,283.0769958496094,296.9272155761719,301.4814758300781,293.1499938964844,293.1499938964844,279.1499938964844,36406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135517835617065,1.0,0.0,0.0,3.718672752380371,3.7186975479125977,9.227184705196124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9086.3232421875,0.0,1614.0216064453125,1683.569091796875,0.0,2595.939453125,0.918935239315033,1.0,0.0,3.0,1.0,0.0
17919360,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6658080220222473,0.5274398922920227,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8638039827346802,0.3786323666572571,0.3600407540798187,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459844589233398,0.354460060596466,0.2494356036186218,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8250155448913574,0.326961487531662,0.3117167949676513,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270151972770691,0.2207059115171432,1.0047887563705444,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9658203125,297.39501953125,284.9091796875,1.0,0.5543708801269531,0.7753520011901855,0.7753520011901855,1.0,1.0,-2.9457335472106934,1.3335453271865845,1.6121882200241089,0.6653677821159363,0.8785814046859741,0.8785814046859741,0.0,139.00775146484375,148.0,60156.109375,0.0,2151.351806640625,1.0,279.1571960449219,283.09869384765625,296.9244384765625,301.43359375,293.1499938964844,293.1499938964844,279.45001220703125,38103.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158684968948364,1.0,0.0,0.0,3.645718812942505,3.645743370056152,8.868693726071797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.6953125,0.0,1544.129150390625,1683.569091796875,0.0,2617.337646484375,0.90614253282547,1.0,0.0,3.0,1.0,0.0
17919420,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6695809364318848,0.5314630270004272,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8640366792678833,0.3820376098155975,0.3630813956260681,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451372981071472,0.3562555909156799,0.2505496144294739,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8246066570281982,0.3290954232215881,0.3135941326618194,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262502908706665,0.2217289805412292,1.0090090036392212,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9917297363281,297.39532470703125,285.0291748046875,1.0,0.5578141808509827,0.7723915576934814,0.7723915576934814,1.0,1.0,-2.96288800239563,1.3410645723342896,1.6218234300613403,0.6688891053199768,0.9969752430915833,0.9969752430915833,0.0,140.92623901367188,151.0,59887.859375,0.0,2190.7255859375,1.0,279.4432983398437,283.2256774902344,296.8956298828125,301.2999267578125,293.1499938964844,293.1499938964844,279.1499938964844,32608.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101806044578552,1.0,0.0,0.0,3.78668475151062,3.786709547042847,9.56778876570752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9455.837890625,0.0,1664.2918701171875,1683.569091796875,0.0,2564.856689453125,0.9335204362869264,1.0,0.0,3.0,1.0,0.0
17919480,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6695809364318848,0.5314630270004272,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8640366792678833,0.3820376098155975,0.3630813956260681,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451372981071472,0.3562555909156799,0.2505496144294739,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8246066570281982,0.3290954232215881,0.3135941326618194,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262502908706665,0.2217289805412292,1.0090090036392212,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9917297363281,297.39532470703125,285.0291748046875,1.0,0.5578141808509827,0.7723915576934814,0.7723915576934814,1.0,1.0,-2.96288800239563,1.3410645723342896,1.6218234300613403,0.6688891053199768,0.9969752430915833,0.9969752430915833,0.0,140.92623901367188,151.0,59887.859375,0.0,2190.7255859375,1.0,279.4432983398437,283.2256774902344,296.8956298828125,301.2999267578125,293.1499938964844,293.1499938964844,279.1499938964844,32608.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101806044578552,1.0,0.0,0.0,3.78668475151062,3.786709547042847,9.56778876570752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9455.837890625,0.0,1664.2918701171875,1683.569091796875,0.0,2564.856689453125,0.9335204362869264,1.0,0.0,3.0,1.0,0.0
17919540,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6713190078735352,0.5370118021965027,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632749319076538,0.3847122192382812,0.3658985793590545,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8433375954627991,0.3572309911251068,0.2514733374118805,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8233085870742798,0.3305738270282745,0.3152683675289154,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247159481048584,0.2222872525453567,1.0126020908355713,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0084228515625,297.3797912597656,284.9034423828125,1.0,0.5615791082382202,0.7694311141967773,0.7694311141967773,1.0,1.0,-2.980388879776001,1.3487045764923096,1.631684422492981,0.6725563406944275,0.8943297266960144,0.8943297266960144,0.0,143.36199951171875,154.0,60990.7734375,0.0,2233.7470703125,1.0,279.1562805175781,283.07501220703125,296.9432678222656,301.51336669921875,293.1499938964844,293.1499938964844,279.45001220703125,37973.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186184167861938,1.0,0.0,0.0,3.7174489498138414,3.717473983764648,9.221112122759224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8556.771484375,0.0,1624.5489501953125,1683.569091796875,0.0,2642.7744140625,0.9218149781227112,1.0,0.0,3.0,1.0,0.0
17919600,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6713190078735352,0.5370118021965027,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632749319076538,0.3847122192382812,0.3658985793590545,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8433375954627991,0.3572309911251068,0.2514733374118805,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8233085870742798,0.3305738270282745,0.3152683675289154,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247159481048584,0.2222872525453567,1.0126020908355713,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0084228515625,297.3797912597656,284.9034423828125,1.0,0.5615791082382202,0.7694311141967773,0.7694311141967773,1.0,1.0,-2.980388879776001,1.3487045764923096,1.631684422492981,0.6725563406944275,0.8943297266960144,0.8943297266960144,0.0,143.36199951171875,154.0,60990.7734375,0.0,2233.7470703125,1.0,279.1562805175781,283.07501220703125,296.9432678222656,301.51336669921875,293.1499938964844,293.1499938964844,279.45001220703125,37973.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186184167861938,1.0,0.0,0.0,3.7174489498138414,3.717473983764648,9.221112122759224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8556.771484375,0.0,1624.5489501953125,1683.569091796875,0.0,2642.7744140625,0.9218149781227112,1.0,0.0,3.0,1.0,0.0
17919660,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6739858388900757,0.5427107810974121,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625890612602234,0.3880705833435058,0.3688958585262298,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.841637134552002,0.3589403927326202,0.2525272667407989,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220537900924683,0.3326115608215332,0.3170592188835144,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231633067131042,0.2231849879026413,1.0163097381591797,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0306396484375,297.37530517578125,285.03680419921875,1.0,0.5655131936073303,0.7662457823753357,0.7662457823753357,1.0,1.0,-2.9987144470214844,1.3566666841506958,1.6420477628707886,0.6762757301330566,1.0,1.0,0.0,145.89637756347656,157.0,60608.40625,0.0,2279.2119140625,1.0,279.4431457519531,283.2162170410156,296.9116516113281,301.3711853027344,293.1499938964844,293.1499938964844,279.1499938964844,33246.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813117504119873,1.0,0.0,0.0,3.839608907699585,3.839634418487549,9.837104926191389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9549.7890625,0.0,1732.853759765625,1683.569091796875,0.0,2591.931396484375,0.9457570314407348,1.0,0.0,3.0,1.0,0.0
17919720,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6739858388900757,0.5427107810974121,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625890612602234,0.3880705833435058,0.3688958585262298,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.841637134552002,0.3589403927326202,0.2525272667407989,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220537900924683,0.3326115608215332,0.3170592188835144,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231633067131042,0.2231849879026413,1.0163097381591797,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0306396484375,297.37530517578125,285.03680419921875,1.0,0.5655131936073303,0.7662457823753357,0.7662457823753357,1.0,1.0,-2.9987144470214844,1.3566666841506958,1.6420477628707886,0.6762757301330566,1.0,1.0,0.0,145.89637756347656,157.0,60608.40625,0.0,2279.2119140625,1.0,279.4431457519531,283.2162170410156,296.9116516113281,301.3711853027344,293.1499938964844,293.1499938964844,279.1499938964844,33246.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813117504119873,1.0,0.0,0.0,3.839608907699585,3.839634418487549,9.837104926191389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9549.7890625,0.0,1732.853759765625,1683.569091796875,0.0,2591.931396484375,0.9457570314407348,1.0,0.0,3.0,1.0,0.0
17919780,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6747766733169556,0.5492875576019287,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613185882568359,0.3907182812690735,0.3717063069343567,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393850922584534,0.3598598837852478,0.2534250915050506,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202720284461975,0.3340176939964294,0.318682312965393,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211574912071228,0.2236451208591461,1.0195270776748655,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04449462890625,297.3568115234375,284.90399169921875,1.0,0.5695772767066956,0.763060450553894,0.763060450553894,1.0,1.0,-3.0169005393981934,1.3645083904266355,1.6523922681808472,0.6800100207328796,0.9118909239768982,0.9118909239768982,0.0,148.73989868164062,145.0,61813.7421875,0.0,2326.515380859375,1.0,279.1567077636719,283.05767822265625,296.955810546875,301.5852355957031,293.1499938964844,293.1499938964844,278.8500061035156,37664.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214107155799866,1.0,0.0,0.0,3.7853379249572754,3.7853636741638175,9.56098460846988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9766.564453125,0.0,1701.931640625,1683.569091796875,0.0,2668.643798828125,0.9367732405662536,1.0,0.0,3.0,1.0,0.0
17919840,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6747766733169556,0.5492875576019287,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613185882568359,0.3907182812690735,0.3717063069343567,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393850922584534,0.3598598837852478,0.2534250915050506,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202720284461975,0.3340176939964294,0.318682312965393,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211574912071228,0.2236451208591461,1.0195270776748655,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04449462890625,297.3568115234375,284.90399169921875,1.0,0.5695772767066956,0.763060450553894,0.763060450553894,1.0,1.0,-3.0169005393981934,1.3645083904266355,1.6523922681808472,0.6800100207328796,0.9118909239768982,0.9118909239768982,0.0,148.73989868164062,145.0,61813.7421875,0.0,2326.515380859375,1.0,279.1567077636719,283.05767822265625,296.955810546875,301.5852355957031,293.1499938964844,293.1499938964844,278.8500061035156,37664.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214107155799866,1.0,0.0,0.0,3.7853379249572754,3.7853636741638175,9.56098460846988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9766.564453125,0.0,1701.931640625,1683.569091796875,0.0,2668.643798828125,0.9367732405662536,1.0,0.0,3.0,1.0,0.0
