time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919900,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6749396324157715,0.5485115051269531,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.86259526014328,0.3918734490871429,0.3728468716144562,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8400008678436279,0.3601289391517639,0.2536571323871612,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210828304290771,0.3345520496368408,0.3192380964756012,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.721602737903595,0.2237247079610824,1.020092248916626,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.0501403808594,297.3461608886719,284.8165588378906,1.0,0.5694196224212646,0.7614678144454956,0.7614678144454956,1.0,1.0,-3.018984079360962,1.3650259971618652,1.653958082199097,0.6802372932434082,0.822745680809021,0.822745680809021,0.0,148.57847595214844,145.0,62296.4453125,0.0,2329.447021484375,1.0,278.89764404296875,282.9543151855469,296.9707336425781,301.73162841796875,293.1499938964844,293.1499938964844,278.8500061035156,42362.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259130120277405,1.0,0.0,0.0,3.6659629344940186,3.6659882068634033,8.967459734776639e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9356.5244140625,0.0,1598.817138671875,1683.569091796875,0.0,2710.43359375,0.9108676910400392,1.0,0.0,3.0,1.0,0.0
17919960,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6760581135749817,0.5448917746543884,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.865297257900238,0.3931361138820648,0.3738910853862762,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8419210314750671,0.3605120480060577,0.253812700510025,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.823146641254425,0.3351666927337646,0.3196925222873688,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231169939041138,0.2238445729017257,1.020183801651001,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0589599609375,297.3417358398437,284.887451171875,1.0,0.568251371383667,0.75984126329422,0.75984126329422,1.0,1.0,-3.016737461090088,1.3634809255599976,1.6532564163208008,0.6792171597480774,0.8379932045936584,0.8379932045936584,0.0,147.31716918945312,148.0,61898.265625,0.0,2318.884765625,1.0,278.8579406738281,283.0204467773437,296.9463195800781,301.60894775390625,293.1499938964844,293.1499938964844,279.1499938964844,40880.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258360624313354,1.0,0.0,0.0,3.5525224208831787,3.552546262741089,8.421063171226706e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8716.98046875,0.0,1462.943115234375,1683.569091796875,0.0,2709.71875,0.8882168531417847,1.0,0.0,3.0,1.0,0.0
17920020,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6810311079025269,0.5419462323188782,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691619634628296,0.3965587019920349,0.3768632411956787,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444364070892334,0.3622494339942932,0.2548265755176544,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258762359619141,0.3371809124946594,0.3213663101196289,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249689102172852,0.2246866375207901,1.0230575799942017,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0883178710937,297.3548278808594,285.0018005371094,1.0,0.5689868927001953,0.7565881609916687,0.7565881609916687,1.0,1.0,-3.0234358310699463,1.3657883405685425,1.6576474905014038,0.6797122955322266,0.9346480369567872,0.9346480369567872,0.0,146.61651611328125,151.0,61347.40234375,0.0,2327.424560546875,1.0,279.14166259765625,283.1466064453125,296.9136657714844,301.4325561523437,293.1499938964844,293.1499938964844,278.8500061035156,33806.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175498843193054,1.0,0.0,0.0,3.6614909172058105,3.6615145206451416,8.945594345277641e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9657.3359375,0.0,1529.526611328125,1683.569091796875,0.0,2632.8857421875,0.9064062237739564,1.0,0.0,3.0,1.0,0.0
17920080,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6810311079025269,0.5419462323188782,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691619634628296,0.3965587019920349,0.3768632411956787,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444364070892334,0.3622494339942932,0.2548265755176544,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258762359619141,0.3371809124946594,0.3213663101196289,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249689102172852,0.2246866375207901,1.0230575799942017,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0883178710937,297.3548278808594,285.0018005371094,1.0,0.5689868927001953,0.7565881609916687,0.7565881609916687,1.0,1.0,-3.0234358310699463,1.3657883405685425,1.6576474905014038,0.6797122955322266,0.9346480369567872,0.9346480369567872,0.0,146.61651611328125,151.0,61347.40234375,0.0,2327.424560546875,1.0,279.14166259765625,283.1466064453125,296.9136657714844,301.4325561523437,293.1499938964844,293.1499938964844,278.8500061035156,33806.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175498843193054,1.0,0.0,0.0,3.6614909172058105,3.6615145206451416,8.945594345277641e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9657.3359375,0.0,1529.526611328125,1683.569091796875,0.0,2632.8857421875,0.9064062237739564,1.0,0.0,3.0,1.0,0.0
17920140,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6842014193534851,0.5428257584571838,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708381056785583,0.3993158936500549,0.3796474039554596,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448958992958069,0.3632417023181915,0.2556768357753753,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266758918762207,0.3386150896549225,0.3228921592235565,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252209782600403,0.2251818776130676,1.0258684158325195,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1085510253906,297.3528137207031,284.91796875,1.0,0.5708433389663696,0.7533350586891174,0.7533350586891174,1.0,1.0,-3.0340750217437744,1.3699086904525757,1.6641663312911987,0.6813774108886719,0.8569811582565308,0.8569811582565308,0.0,147.3171844482422,154.0,62064.0703125,0.0,2350.41259765625,1.0,278.857666015625,283.0391540527344,296.95611572265625,301.609375,293.1499938964844,293.1499938964844,279.1499938964844,38471.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236674070358276,1.0,0.0,0.0,3.546869993209839,3.54689359664917,8.394287647206511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8740.3115234375,0.0,1439.3985595703125,1683.569091796875,0.0,2689.578369140625,0.8847628235816956,1.0,0.0,3.0,1.0,0.0
17920200,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6842014193534851,0.5428257584571838,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708381056785583,0.3993158936500549,0.3796474039554596,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448958992958069,0.3632417023181915,0.2556768357753753,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266758918762207,0.3386150896549225,0.3228921592235565,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252209782600403,0.2251818776130676,1.0258684158325195,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1085510253906,297.3528137207031,284.91796875,1.0,0.5708433389663696,0.7533350586891174,0.7533350586891174,1.0,1.0,-3.0340750217437744,1.3699086904525757,1.6641663312911987,0.6813774108886719,0.8569811582565308,0.8569811582565308,0.0,147.3171844482422,154.0,62064.0703125,0.0,2350.41259765625,1.0,278.857666015625,283.0391540527344,296.95611572265625,301.609375,293.1499938964844,293.1499938964844,279.1499938964844,38471.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236674070358276,1.0,0.0,0.0,3.546869993209839,3.54689359664917,8.394287647206511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8740.3115234375,0.0,1439.3985595703125,1683.569091796875,0.0,2689.578369140625,0.8847628235816956,1.0,0.0,3.0,1.0,0.0
17920260,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6879119277000427,0.5452006459236145,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718891143798828,0.4026945233345032,0.3826779425144195,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.844792902469635,0.36487478017807,0.2566971480846405,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8269080519676208,0.3405537605285644,0.3245981633663177,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249730229377747,0.2260124236345291,1.0292199850082395,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.13189697265625,297.357666015625,285.0163269042969,1.0,0.5734697580337524,0.7503104209899902,0.7503104209899902,1.0,1.0,-3.047874212265014,1.3755834102630615,1.6722908020019531,0.6838387250900269,0.95867258310318,0.95867258310318,0.0,148.6260223388672,157.0,61789.33984375,0.0,2382.52490234375,1.0,279.1425476074219,283.1469421386719,296.9269104003906,301.4736633300781,293.1499938964844,293.1499938964844,278.8500061035156,32744.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817842960357666,1.0,0.0,0.0,3.6902761459350586,3.6902999877929688,9.08680078737234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9725.208984375,0.0,1553.8123779296875,1683.569091796875,0.0,2635.597412109375,0.9117850661277772,1.0,0.0,3.0,1.0,0.0
17920320,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6879119277000427,0.5452006459236145,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718891143798828,0.4026945233345032,0.3826779425144195,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.844792902469635,0.36487478017807,0.2566971480846405,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8269080519676208,0.3405537605285644,0.3245981633663177,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249730229377747,0.2260124236345291,1.0292199850082395,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.13189697265625,297.357666015625,285.0163269042969,1.0,0.5734697580337524,0.7503104209899902,0.7503104209899902,1.0,1.0,-3.047874212265014,1.3755834102630615,1.6722908020019531,0.6838387250900269,0.95867258310318,0.95867258310318,0.0,148.6260223388672,157.0,61789.33984375,0.0,2382.52490234375,1.0,279.1425476074219,283.1469421386719,296.9269104003906,301.4736633300781,293.1499938964844,293.1499938964844,278.8500061035156,32744.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817842960357666,1.0,0.0,0.0,3.6902761459350586,3.6902999877929688,9.08680078737234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9725.208984375,0.0,1553.8123779296875,1683.569091796875,0.0,2635.597412109375,0.9117850661277772,1.0,0.0,3.0,1.0,0.0
17920380,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6894336938858032,0.5497473478317261,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8715376853942871,0.4053131341934204,0.3854073882102966,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433677554130554,0.3656699061393738,0.2574661672115326,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259134292602539,0.3418198823928833,0.3260395228862762,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236724495887756,0.2263789772987365,1.0318171977996826,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.144775390625,297.34527587890625,284.9129638671875,1.0,0.57659512758255,0.747285783290863,0.747285783290863,1.0,1.0,-3.0624029636383057,1.381557583808899,1.6808453798294067,0.6865437030792236,0.8695372343063354,0.8695372343063354,0.0,150.68212890625,160.0,62684.9140625,0.0,2420.154541015625,1.0,278.8573303222656,283.01934814453125,296.96405029296875,301.6637878417969,293.1499938964844,293.1499938964844,279.1499938964844,38095.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255629539489746,1.0,0.0,0.0,3.598511219024658,3.5985350608825684,8.640502642265346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8804.3076171875,0.0,1492.0902099609375,1683.569091796875,0.0,2707.180908203125,0.8957424759864807,1.0,0.0,3.0,1.0,0.0
17920440,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6894336938858032,0.5497473478317261,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8715376853942871,0.4053131341934204,0.3854073882102966,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433677554130554,0.3656699061393738,0.2574661672115326,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259134292602539,0.3418198823928833,0.3260395228862762,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236724495887756,0.2263789772987365,1.0318171977996826,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.144775390625,297.34527587890625,284.9129638671875,1.0,0.57659512758255,0.747285783290863,0.747285783290863,1.0,1.0,-3.0624029636383057,1.381557583808899,1.6808453798294067,0.6865437030792236,0.8695372343063354,0.8695372343063354,0.0,150.68212890625,160.0,62684.9140625,0.0,2420.154541015625,1.0,278.8573303222656,283.01934814453125,296.96405029296875,301.6637878417969,293.1499938964844,293.1499938964844,279.1499938964844,38095.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255629539489746,1.0,0.0,0.0,3.598511219024658,3.5985350608825684,8.640502642265346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8804.3076171875,0.0,1492.0902099609375,1683.569091796875,0.0,2707.180908203125,0.8957424759864807,1.0,0.0,3.0,1.0,0.0
17920500,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6905083060264587,0.5524283051490784,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.871130108833313,0.4068975150585174,0.3867487907409668,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424370288848877,0.3663497865200043,0.2578219473361969,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.825201153755188,0.3426689803600311,0.3267212808132171,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228084802627563,0.2266846001148224,1.0328794717788696,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1529541015625,297.3428649902344,285.0340881347656,1.0,0.5782550573348999,0.745773434638977,0.745773434638977,1.0,1.0,-3.0697600841522217,1.3845834732055664,1.6851766109466553,0.687870442867279,0.9565336108207704,0.9565336108207704,0.0,151.8507843017578,160.0,62073.48828125,0.0,2440.00390625,1.0,279.1011047363281,283.1503601074219,296.9208984375,301.44921875,293.1499938964844,293.1499938964844,279.1499938964844,33573.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213880658149719,1.0,0.0,0.0,3.658159732818604,3.6581835746765137,8.929325190365489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9111.19921875,0.0,1524.068603515625,1683.569091796875,0.0,2668.433837890625,0.9071332216262816,1.0,0.0,3.0,1.0,0.0
17920560,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6917067766189575,0.5546917915344238,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8711534738540649,0.4086072444915771,0.3883644044399261,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.841937780380249,0.3671659231185913,0.2583938241004944,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248683214187622,0.3436287939548492,0.3276345133781433,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222800254821777,0.2270765602588653,1.034684181213379,285.02008056640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1618347167969,297.3424072265625,285.0184936523437,1.0,0.5800288319587708,0.7441145777702332,0.7441145777702332,1.0,1.0,-3.0783770084381104,1.388152837753296,1.6902241706848145,0.6894757747650146,0.97529274225235,0.97529274225235,0.0,152.93862915039062,163.0,62391.38671875,0.0,2461.885498046875,1.0,279.14276123046875,283.13446044921875,296.9273376464844,301.5195617675781,293.1499938964844,293.1499938964844,278.8500061035156,32732.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204201459884644,1.0,0.0,0.0,3.738006830215454,3.7380311489105225,9.323381959802646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9807.830078125,0.0,1608.2626953125,1683.569091796875,0.0,2659.462158203125,0.9226577281951904,1.0,0.0,3.0,1.0,0.0
17920620,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6919651627540588,0.5608934760093689,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699222207069397,0.4111553132534027,0.3910568356513977,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397200107574463,0.3678529560565948,0.2591078579425812,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230822086334229,0.34478360414505,0.3289981782436371,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202390432357788,0.2273225933313369,1.0368595123291016,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1695251464844,297.3247985839844,284.9078063964844,1.0,0.5836589932441711,0.7407968044281006,0.7407968044281006,1.0,1.0,-3.0941858291625977,1.3945578336715698,1.6996279954910278,0.692362368106842,0.8800854086875916,0.8800854086875916,0.0,155.62965393066406,151.0,63343.2734375,0.0,2505.985107421875,1.0,278.85693359375,282.99932861328125,296.95904541015625,301.7080993652344,293.1499938964844,293.1499938964844,279.1499938964844,38080.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828392744064331,1.0,0.0,0.0,3.653109550476074,3.653133869171143,8.904687547328649e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8870.146484375,0.0,1552.2091064453125,1683.569091796875,0.0,2733.488525390625,0.9077901244163512,1.0,0.0,3.0,1.0,0.0
17920680,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6919651627540588,0.5608934760093689,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699222207069397,0.4111553132534027,0.3910568356513977,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397200107574463,0.3678529560565948,0.2591078579425812,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230822086334229,0.34478360414505,0.3289981782436371,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202390432357788,0.2273225933313369,1.0368595123291016,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1695251464844,297.3247985839844,284.9078063964844,1.0,0.5836589932441711,0.7407968044281006,0.7407968044281006,1.0,1.0,-3.0941858291625977,1.3945578336715698,1.6996279954910278,0.692362368106842,0.8800854086875916,0.8800854086875916,0.0,155.62965393066406,151.0,63343.2734375,0.0,2505.985107421875,1.0,278.85693359375,282.99932861328125,296.95904541015625,301.7080993652344,293.1499938964844,293.1499938964844,279.1499938964844,38080.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828392744064331,1.0,0.0,0.0,3.653109550476074,3.653133869171143,8.904687547328649e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8870.146484375,0.0,1552.2091064453125,1683.569091796875,0.0,2733.488525390625,0.9077901244163512,1.0,0.0,3.0,1.0,0.0
17920740,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6928373575210571,0.5594792366027832,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8716380596160889,0.4127667844295501,0.3923643231391907,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8406865000724792,0.3685036599636078,0.2593996524810791,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8241966962814331,0.3456056714057922,0.3295979797840118,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7209334969520569,0.2275722324848175,1.0374170541763306,285.0278625488281,284.95001220703125,301.4320983886719,293.9315490722656,299.17626953125,297.32183837890625,285.02947998046875,1.0,0.583316445350647,0.7390716075897217,0.7390716075897217,1.0,1.0,-3.095815896987915,1.3947031497955322,1.7011127471923828,0.6923190355300903,0.9679099321365356,0.9679099321365356,0.0,155.2349395751953,151.0,62612.0859375,0.0,2506.99560546875,1.0,279.1058349609375,283.1331787109375,296.9127502441406,301.4874267578125,293.1499938964844,293.1499938964844,279.1499938964844,33662.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241584897041321,1.0,0.0,0.0,3.711322546005249,3.711346864700317,9.190744663101214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9182.275390625,0.0,1584.6824951171875,1683.569091796875,0.0,2694.137451171875,0.9189093112945556,1.0,0.0,3.0,1.0,0.0
17920800,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6945756673812866,0.5548701882362366,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8751487135887146,0.4143658280372619,0.3937949240207672,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8433488011360168,0.3692269325256347,0.2598469853401184,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8268907070159912,0.3464636504650116,0.3303328454494476,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7230275869369507,0.227885365486145,1.0384540557861328,285.0108337402344,284.95001220703125,301.45001220703125,293.9283447265625,299.1853942871094,297.3252258300781,285.0085754394531,1.0,0.5821459889411926,0.7374790906906128,0.7374790906906128,1.0,1.0,-3.094667911529541,1.393584370613098,1.701083421707153,0.6915052533149719,0.9796693325042723,0.9796693325042723,0.0,153.66775512695312,154.0,62738.58984375,0.0,2496.534423828125,1.0,279.143310546875,283.1148681640625,296.9164428710937,301.5442810058594,293.1499938964844,293.1499938964844,278.8500061035156,33129.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231882452964783,1.0,0.0,0.0,3.77835750579834,3.7783823013305664,9.525754762762516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9856.853515625,0.0,1658.47998046875,1683.569091796875,0.0,2685.131591796875,0.9318962693214417,1.0,0.0,3.0,1.0,0.0
17920860,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6972759366035461,0.5528513193130493,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.878129243850708,0.4168622195720672,0.3963178992271423,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8449102640151978,0.3698301911354065,0.2604129314422607,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8287269473075867,0.3475281298160553,0.3314900696277618,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.724127471446991,0.2280716150999069,1.0397440195083618,284.89617919921875,284.95001220703125,301.4852294921875,293.9201965332031,299.1981201171875,297.32208251953125,284.89849853515625,1.0,0.582664430141449,0.7341984510421753,0.7341984510421753,1.0,1.0,-3.0988848209381104,1.3944302797317505,1.7044546604156494,0.6912605166435242,0.8767104148864746,0.8767104148864746,0.0,153.16754150390625,157.0,63384.00390625,0.0,2501.93115234375,1.0,278.8567810058594,282.9843444824219,296.9403991699219,301.6997985839844,293.1499938964844,293.1499938964844,279.1499938964844,38705.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302464485168457,1.0,0.0,0.0,3.668126583099365,3.668151378631592,8.978048526842031e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8867.5869140625,0.0,1573.769287109375,1683.569091796875,0.0,2750.73974609375,0.9116041660308838,1.0,0.0,3.0,1.0,0.0
17920920,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6972759366035461,0.5528513193130493,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.878129243850708,0.4168622195720672,0.3963178992271423,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8449102640151978,0.3698301911354065,0.2604129314422607,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8287269473075867,0.3475281298160553,0.3314900696277618,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.724127471446991,0.2280716150999069,1.0397440195083618,284.89617919921875,284.95001220703125,301.4852294921875,293.9201965332031,299.1981201171875,297.32208251953125,284.89849853515625,1.0,0.582664430141449,0.7341984510421753,0.7341984510421753,1.0,1.0,-3.0988848209381104,1.3944302797317505,1.7044546604156494,0.6912605166435242,0.8767104148864746,0.8767104148864746,0.0,153.16754150390625,157.0,63384.00390625,0.0,2501.93115234375,1.0,278.8567810058594,282.9843444824219,296.9403991699219,301.6997985839844,293.1499938964844,293.1499938964844,279.1499938964844,38705.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302464485168457,1.0,0.0,0.0,3.668126583099365,3.668151378631592,8.978048526842031e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8867.5869140625,0.0,1573.769287109375,1683.569091796875,0.0,2750.73974609375,0.9116041660308838,1.0,0.0,3.0,1.0,0.0
17920980,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.7009231448173523,0.55340176820755,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8799834251403809,0.4201487302780151,0.3991819322109222,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8454737663269043,0.3712384402751922,0.2612183392047882,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8295671939849854,0.3492310643196106,0.3329044878482818,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7243621945381165,0.2286874651908874,1.041866421699524,285.0140991210937,284.95001220703125,301.51763916015625,293.91015625,299.21533203125,297.3291320800781,285.0126037597656,1.0,0.5842743515968323,0.7309178709983826,0.7309178709983826,1.0,1.0,-3.1082026958465576,1.3976542949676514,1.7105484008789062,0.6923233270645142,0.9822370409965516,0.9822370409965516,0.0,153.72238159179688,160.0,62836.2734375,0.0,2522.6787109375,1.0,279.14337158203125,283.1107177734375,296.895263671875,301.5263366699219,293.1499938964844,293.1499938964844,278.8500061035156,33237.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824335515499115,1.0,0.0,0.0,3.7874505519866943,3.787475347518921,9.571658665663565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9863.5791015625,0.0,1670.0821533203125,1683.569091796875,0.0,2695.781005859375,0.9340833425521852,1.0,0.0,3.0,1.0,0.0
17921040,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.7009231448173523,0.55340176820755,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8799834251403809,0.4201487302780151,0.3991819322109222,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8454737663269043,0.3712384402751922,0.2612183392047882,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8295671939849854,0.3492310643196106,0.3329044878482818,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7243621945381165,0.2286874651908874,1.041866421699524,285.0140991210937,284.95001220703125,301.51763916015625,293.91015625,299.21533203125,297.3291320800781,285.0126037597656,1.0,0.5842743515968323,0.7309178709983826,0.7309178709983826,1.0,1.0,-3.1082026958465576,1.3976542949676514,1.7105484008789062,0.6923233270645142,0.9822370409965516,0.9822370409965516,0.0,153.72238159179688,160.0,62836.2734375,0.0,2522.6787109375,1.0,279.14337158203125,283.1107177734375,296.895263671875,301.5263366699219,293.1499938964844,293.1499938964844,278.8500061035156,33237.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824335515499115,1.0,0.0,0.0,3.7874505519866943,3.787475347518921,9.571658665663565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9863.5791015625,0.0,1670.0821533203125,1683.569091796875,0.0,2695.781005859375,0.9340833425521852,1.0,0.0,3.0,1.0,0.0
17921100,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.7019065618515015,0.5544137358665466,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8805487155914307,0.4214995801448822,0.400667130947113,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8454388380050659,0.3716341555118561,0.261662095785141,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8296820521354675,0.3498382866382599,0.3336618542671203,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7242375016212463,0.2288485318422317,1.043192744255066,284.8770751953125,284.95001220703125,301.53289794921875,293.90447998046875,299.2199401855469,297.3263244628906,284.87335205078125,1.0,0.5854182839393616,0.7292775511741638,0.7292775511741638,1.0,1.0,-3.1142446994781494,1.399897217750549,1.7143474817276,0.6932436227798462,0.8904125690460205,0.8904125690460205,0.0,154.3022918701172,160.0,63855.984375,0.0,2537.35546875,1.0,278.89459228515625,282.9535522460937,296.9340209960937,301.7648010253906,293.1499938964844,293.1499938964844,278.8500061035156,36958.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296673893928528,1.0,0.0,0.0,3.766990423202514,3.76701593399048,9.468525377087644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9560.1376953125,0.0,1674.661376953125,1683.569091796875,0.0,2745.349365234375,0.9301791191101074,1.0,0.0,3.0,1.0,0.0
17921160,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.7023822665214539,0.5565503239631653,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8802688717842102,0.4226932525634765,0.4018357992172241,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8446007370948792,0.3718508183956146,0.2618536055088043,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8290635943412781,0.3502948582172394,0.3341447114944458,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7234667539596558,0.2288881242275238,1.043631672859192,284.900146484375,284.95001220703125,301.5474853515625,293.8984069824219,299.2221069335937,297.3194885253906,284.9025573730469,1.0,0.5866580605506897,0.7276634573936462,0.7276634573936462,1.0,1.0,-3.119557380676269,1.4017926454544067,1.7177648544311523,0.6939760446548462,0.883590579032898,0.883590579032898,0.0,155.2241668701172,163.0,63656.44921875,0.0,2552.496337890625,1.0,278.8568115234375,282.977783203125,296.91998291015625,301.6962890625,293.1499938964844,293.1499938964844,279.1499938964844,38458.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831678569316864,1.0,0.0,0.0,3.689769506454468,3.6897943019866943,9.08430592971854e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8891.775390625,0.0,1596.46240234375,1683.569091796875,0.0,2764.0771484375,0.916206419467926,1.0,0.0,3.0,1.0,0.0
17921220,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.7045982480049133,0.5604832768440247,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8803266286849976,0.4259887933731079,0.4047534465789795,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8435453772544861,0.3732231557369232,0.2626684308052063,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8283452391624451,0.3519578278064728,0.3355681300163269,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7223526835441589,0.2294651269912719,1.0458239316940308,285.0208740234375,284.95001220703125,301.574951171875,293.88507080078125,299.23309326171875,297.3192749023437,285.0194091796875,1.0,0.5895371437072754,0.7244352698326111,0.7244352698326111,1.0,1.0,-3.13311505317688,1.4069554805755615,1.7261595726013184,0.6960912942886353,0.994640290737152,0.994640290737152,0.0,157.08079528808594,166.0,63171.87890625,0.0,2588.701171875,1.0,279.1435546875,283.1062316894531,296.87261962890625,301.527099609375,293.1499938964844,293.1499938964844,278.8500061035156,33115.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263100385665894,1.0,0.0,0.0,3.8122425079345694,3.812267541885376,9.697378118289637e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9904.3955078125,0.0,1698.7293701171875,1683.569091796875,0.0,2714.123046875,0.9396240711212158,1.0,0.0,3.0,1.0,0.0
17921280,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.7045982480049133,0.5604832768440247,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8803266286849976,0.4259887933731079,0.4047534465789795,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8435453772544861,0.3732231557369232,0.2626684308052063,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8283452391624451,0.3519578278064728,0.3355681300163269,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7223526835441589,0.2294651269912719,1.0458239316940308,285.0208740234375,284.95001220703125,301.574951171875,293.88507080078125,299.23309326171875,297.3192749023437,285.0194091796875,1.0,0.5895371437072754,0.7244352698326111,0.7244352698326111,1.0,1.0,-3.13311505317688,1.4069554805755615,1.7261595726013184,0.6960912942886353,0.994640290737152,0.994640290737152,0.0,157.08079528808594,166.0,63171.87890625,0.0,2588.701171875,1.0,279.1435546875,283.1062316894531,296.87261962890625,301.527099609375,293.1499938964844,293.1499938964844,278.8500061035156,33115.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263100385665894,1.0,0.0,0.0,3.8122425079345694,3.812267541885376,9.697378118289637e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9904.3955078125,0.0,1698.7293701171875,1683.569091796875,0.0,2714.123046875,0.9396240711212158,1.0,0.0,3.0,1.0,0.0
17921340,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.7046660780906677,0.5659632086753845,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8793810606002808,0.4284968078136444,0.4074217677116394,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8415776491165161,0.3737621605396271,0.2632879018783569,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8267735838890076,0.3529465496540069,0.3367832601070404,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7205074429512024,0.2295940220355987,1.0474694967269895,284.8988342285156,284.95001220703125,301.60015869140625,293.870361328125,299.2344055175781,297.3035888671875,284.9012451171875,1.0,0.5927528142929077,0.7212070822715759,0.7212070822715759,1.0,1.0,-3.1470987796783447,1.4122542142868042,1.7348445653915403,0.6983673572540283,0.8928365111351013,0.8928365111351013,0.0,159.4915771484375,169.0,64099.15625,0.0,2628.997802734375,1.0,278.856201171875,282.9645080566406,296.8944702148437,301.7024841308594,293.1499938964844,293.1499938964844,279.1499938964844,38300.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834130585193634,1.0,0.0,0.0,3.7267773151397705,3.7268025875091553,9.2674486040778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8931.3125,0.0,1637.8531494140625,1683.569091796875,0.0,2786.93017578125,0.9241786003112792,1.0,0.0,3.0,1.0,0.0
17921400,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.7046660780906677,0.5659632086753845,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8793810606002808,0.4284968078136444,0.4074217677116394,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8415776491165161,0.3737621605396271,0.2632879018783569,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8267735838890076,0.3529465496540069,0.3367832601070404,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7205074429512024,0.2295940220355987,1.0474694967269895,284.8988342285156,284.95001220703125,301.60015869140625,293.870361328125,299.2344055175781,297.3035888671875,284.9012451171875,1.0,0.5927528142929077,0.7212070822715759,0.7212070822715759,1.0,1.0,-3.1470987796783447,1.4122542142868042,1.7348445653915403,0.6983673572540283,0.8928365111351013,0.8928365111351013,0.0,159.4915771484375,169.0,64099.15625,0.0,2628.997802734375,1.0,278.856201171875,282.9645080566406,296.8944702148437,301.7024841308594,293.1499938964844,293.1499938964844,279.1499938964844,38300.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834130585193634,1.0,0.0,0.0,3.7267773151397705,3.7268025875091553,9.2674486040778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8931.3125,0.0,1637.8531494140625,1683.569091796875,0.0,2786.93017578125,0.9241786003112792,1.0,0.0,3.0,1.0,0.0
17921460,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.7056460976600647,0.5714992880821228,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8785934448242188,0.4317673742771148,0.4103238582611084,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8397757411003113,0.3750682175159454,0.2640629410743713,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8253158330917358,0.354539155960083,0.3381514549255371,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.718711256980896,0.2300959229469299,1.0494016408920288,285.0249328613281,284.95001220703125,301.6233215332031,293.8544006347656,299.2408447265625,297.2989501953125,285.02374267578125,1.0,0.5961573719978333,0.7177750468254089,0.7177750468254089,1.0,1.0,-3.162139654159546,1.417935132980347,1.7442046403884888,0.7007023096084595,1.0,1.0,0.0,161.98094177246094,172.0,63585.046875,0.0,2672.15380859375,1.0,279.1437683105469,283.0990295410156,296.8432922363281,301.5288391113281,293.1499938964844,293.1499938964844,278.8500061035156,33268.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290335536003113,1.0,0.0,0.0,3.84386682510376,3.843892335891724,9.858933935902314e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9953.3515625,0.0,1738.2200927734375,1683.569091796875,0.0,2739.45068359375,0.9468013048171996,1.0,0.0,3.0,1.0,0.0
17921520,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.7056460976600647,0.5714992880821228,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8785934448242188,0.4317673742771148,0.4103238582611084,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8397757411003113,0.3750682175159454,0.2640629410743713,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8253158330917358,0.354539155960083,0.3381514549255371,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.718711256980896,0.2300959229469299,1.0494016408920288,285.0249328613281,284.95001220703125,301.6233215332031,293.8544006347656,299.2408447265625,297.2989501953125,285.02374267578125,1.0,0.5961573719978333,0.7177750468254089,0.7177750468254089,1.0,1.0,-3.162139654159546,1.417935132980347,1.7442046403884888,0.7007023096084595,1.0,1.0,0.0,161.98094177246094,172.0,63585.046875,0.0,2672.15380859375,1.0,279.1437683105469,283.0990295410156,296.8432922363281,301.5288391113281,293.1499938964844,293.1499938964844,278.8500061035156,33268.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290335536003113,1.0,0.0,0.0,3.84386682510376,3.843892335891724,9.858933935902314e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9953.3515625,0.0,1738.2200927734375,1683.569091796875,0.0,2739.45068359375,0.9468013048171996,1.0,0.0,3.0,1.0,0.0
17921580,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.7045167088508606,0.5779902338981628,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8771503567695618,0.4342381954193115,0.4129794836044311,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8373963832855225,0.375563770532608,0.2646610736846924,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8233118653297424,0.3554759621620178,0.33933025598526,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7164269685745239,0.2301595211029052,1.0508228540420532,284.8987731933594,284.95001220703125,301.6446533203125,293.8373718261719,299.2391967773437,297.28155517578125,284.9007568359375,1.0,0.5996972918510437,0.7143430113792419,0.7143430113792419,1.0,1.0,-3.17698621749878,1.4234460592269895,1.7535400390625,0.703024685382843,0.9033493399620056,0.9033493399620056,0.0,164.8165740966797,160.0,64598.19921875,0.0,2717.1650390625,1.0,278.8568115234375,282.9521789550781,296.86181640625,301.7051696777344,293.1499938964844,293.1499938964844,278.54998779296875,38073.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369466662406921,1.0,0.0,0.0,3.767943859100342,3.7679693698883057,9.4733178457318e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10147.380859375,0.0,1684.404296875,1683.569091796875,0.0,2813.201416015625,0.933193027973175,1.0,0.0,3.0,1.0,0.0
17921640,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.7045167088508606,0.5779902338981628,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8771503567695618,0.4342381954193115,0.4129794836044311,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8373963832855225,0.375563770532608,0.2646610736846924,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8233118653297424,0.3554759621620178,0.33933025598526,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7164269685745239,0.2301595211029052,1.0508228540420532,284.8987731933594,284.95001220703125,301.6446533203125,293.8373718261719,299.2391967773437,297.28155517578125,284.9007568359375,1.0,0.5996972918510437,0.7143430113792419,0.7143430113792419,1.0,1.0,-3.17698621749878,1.4234460592269895,1.7535400390625,0.703024685382843,0.9033493399620056,0.9033493399620056,0.0,164.8165740966797,160.0,64598.19921875,0.0,2717.1650390625,1.0,278.8568115234375,282.9521789550781,296.86181640625,301.7051696777344,293.1499938964844,293.1499938964844,278.54998779296875,38073.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369466662406921,1.0,0.0,0.0,3.767943859100342,3.7679693698883057,9.4733178457318e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10147.380859375,0.0,1684.404296875,1683.569091796875,0.0,2813.201416015625,0.933193027973175,1.0,0.0,3.0,1.0,0.0
17921700,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9990000128746032,0.7036015391349792,0.577151894569397,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8783575296401978,0.435327798128128,0.4140547811985016,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8378826975822449,0.3756592273712158,0.2647669017314911,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8239543437957764,0.3558068871498108,0.3396880030632019,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7167136073112488,0.230076864361763,1.0506010055541992,284.8176574707031,284.95001220703125,301.6546936035156,293.8284912109375,299.23748779296875,297.2722473144531,284.8213806152344,1.0,0.5993075966835022,0.7126269936561584,0.7126269936561584,1.0,1.0,-3.177581310272217,1.4229174852371216,1.7546637058258057,0.7026293873786926,0.818182647228241,0.818182647228241,0.0,164.56825256347656,160.0,64971.16796875,0.0,2717.0029296875,1.0,278.59820556640625,282.8570861816406,296.86444091796875,301.8326721191406,293.1499938964844,293.1499938964844,278.54998779296875,42744.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411765694618225,1.0,0.0,0.0,3.640455484390259,3.640480518341065,8.84310338733485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9707.6005859375,0.0,1572.9053955078125,1683.569091796875,0.0,2852.709716796875,0.905629575252533,1.0,0.0,3.0,1.0,0.0
