time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.7035923600196838,0.5734912157058716,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8809782862663269,0.4365571141242981,0.415048211812973,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8396031856536865,0.3758950233459472,0.2648104131221771,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8257923722267151,0.3562434911727905,0.3399609327316284,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7180508375167847,0.2300609648227691,1.0500242710113523,284.8877868652344,284.95001220703125,301.664306640625,293.81939697265625,299.23809814453125,297.2677307128906,284.8890991210937,1.0,0.5979445576667786,0.7108893394470215,0.7108893394470215,1.0,1.0,-3.174067258834839,1.4204514026641846,1.7536158561706543,0.7010532021522522,0.8344166874885559,0.8344166874885559,0.0,163.17831420898438,148.0,64545.16015625,0.0,2702.421142578125,1.0,278.55810546875,282.919921875,296.8304138183594,301.6957397460937,293.1499938964844,293.1499938964844,278.8500061035156,40796.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411123156547546,1.0,0.0,0.0,3.535599708557129,3.535623550415039,8.341026500602311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9041.4775390625,0.0,1444.338134765625,1683.569091796875,0.0,2852.109130859375,0.884308397769928,1.0,0.0,3.0,1.0,0.0
17921820,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.708014965057373,0.5585355758666992,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8909609913825989,0.439848393201828,0.4177639186382293,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8473294377326965,0.3772372603416443,0.2654573619365692,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8334680795669556,0.3578286170959472,0.3410978019237518,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7241721153259277,0.2305309772491455,1.0506428480148315,284.98370361328125,284.95001220703125,301.6824951171875,293.8006896972656,299.2503356933594,297.2798767089844,284.9828186035156,1.0,0.59309983253479,0.7074140906333923,0.7074140906333923,1.0,1.0,-3.162245750427246,1.4132380485534668,1.7490077018737793,0.6965903043746948,0.9121369123458862,0.9121369123458862,0.0,157.67230224609375,151.0,63547.3125,0.0,2649.114501953125,1.0,278.8414611816406,283.0345764160156,296.7772216796875,301.4762268066406,293.1499938964844,293.1499938964844,278.54998779296875,34522.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333609700202942,1.0,0.0,0.0,3.622748374938965,3.622771739959717,8.757287446314876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9944.9736328125,0.0,1492.0902099609375,1683.569091796875,0.0,2779.754638671875,0.8980949521064758,1.0,0.0,3.0,1.0,0.0
17921880,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.708014965057373,0.5585355758666992,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8909609913825989,0.439848393201828,0.4177639186382293,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8473294377326965,0.3772372603416443,0.2654573619365692,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8334680795669556,0.3578286170959472,0.3410978019237518,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7241721153259277,0.2305309772491455,1.0506428480148315,284.98370361328125,284.95001220703125,301.6824951171875,293.8006896972656,299.2503356933594,297.2798767089844,284.9828186035156,1.0,0.59309983253479,0.7074140906333923,0.7074140906333923,1.0,1.0,-3.162245750427246,1.4132380485534668,1.7490077018737793,0.6965903043746948,0.9121369123458862,0.9121369123458862,0.0,157.67230224609375,151.0,63547.3125,0.0,2649.114501953125,1.0,278.8414611816406,283.0345764160156,296.7772216796875,301.4762268066406,293.1499938964844,293.1499938964844,278.54998779296875,34522.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333609700202942,1.0,0.0,0.0,3.622748374938965,3.622771739959717,8.757287446314876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9944.9736328125,0.0,1492.0902099609375,1683.569091796875,0.0,2779.754638671875,0.8980949521064758,1.0,0.0,3.0,1.0,0.0
17921940,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.7111572623252869,0.5527880191802979,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8953087329864502,0.4414180219173431,0.4193688929080963,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8505365252494812,0.3776301741600036,0.2658329606056213,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.83669114112854,0.3584571182727813,0.3417849838733673,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7266172170639038,0.2306243330240249,1.051212191581726,284.8736572265625,284.95001220703125,301.6927795410156,293.7891845703125,299.2572937011719,297.28680419921875,284.87872314453125,1.0,0.5918105840682983,0.7053289413452148,0.7053289413452148,1.0,1.0,-3.1592142581939697,1.4108458757400513,1.748368501663208,0.6947162747383118,0.8248945474624634,0.8248945474624634,0.0,155.64376831054688,151.0,63843.71484375,0.0,2632.19677734375,1.0,278.5845947265625,282.91632080078125,296.8081970214844,301.6542358398437,293.1499938964844,293.1499938964844,278.54998779296875,40513.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378601670265198,1.0,0.0,0.0,3.5166194438934326,3.516643047332764,8.251711278717266e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9525.357421875,0.0,1422.31689453125,1683.569091796875,0.0,2821.7294921875,0.8774881362915039,1.0,0.0,3.0,1.0,0.0
17922000,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.7131012678146362,0.5506917834281921,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8971475958824158,0.4424783587455749,0.420280784368515,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8517096042633057,0.3778930902481079,0.2659574747085571,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8379380106925964,0.3588752150535583,0.3421103358268738,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7274746298789978,0.2306860983371734,1.0512336492538452,284.9117126464844,284.95001220703125,301.6993713378906,293.7814025878906,299.26171875,297.2911376953125,284.9117736816406,1.0,0.5913317799568176,0.7039388418197632,0.7039388418197632,1.0,1.0,-3.158353805541992,1.4097795486450195,1.748574137687683,0.6938000321388245,0.8362810015678406,0.8362810015678406,0.0,154.91973876953125,154.0,63703.1015625,0.0,2626.603271484375,1.0,278.5587158203125,282.9443054199219,296.7899169921875,301.579345703125,293.1499938964844,293.1499938964844,278.8500061035156,38956.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379860520362854,1.0,0.0,0.0,3.4724035263061523,3.472426414489746,8.045511776799685e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8947.015625,0.0,1365.4564208984375,1683.569091796875,0.0,2822.904541015625,0.868597149848938,1.0,0.0,3.0,1.0,0.0
17922060,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.7183066606521606,0.5472288131713867,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.901224970817566,0.4457801282405853,0.4231850504875183,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8542484641075134,0.3792020082473755,0.2667215168476105,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8406162261962891,0.3604541420936584,0.3434250652790069,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7292675971984863,0.2312323451042175,1.0529965162277222,284.9967956542969,284.95001220703125,301.71514892578125,293.7616271972656,299.2767639160156,297.3089294433594,284.9960327148437,1.0,0.5913990139961243,0.7010382413864136,0.7010382413864136,1.0,1.0,-3.162292242050171,1.410227656364441,1.7520644664764404,0.6932686567306519,0.9171016812324524,0.9171016812324524,0.0,153.9495849609375,157.0,63088.2578125,0.0,2629.157470703125,1.0,278.8410339355469,283.04412841796875,296.7431945800781,301.3973999023437,293.1499938964844,293.1499938964844,278.54998779296875,33576.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314761519432068,1.0,0.0,0.0,3.588274955749512,3.588297843933105,8.591415507908096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9872.423828125,0.0,1447.7471923828125,1683.569091796875,0.0,2762.19140625,0.8896902203559875,1.0,0.0,3.0,1.0,0.0
17922120,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.7183066606521606,0.5472288131713867,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.901224970817566,0.4457801282405853,0.4231850504875183,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8542484641075134,0.3792020082473755,0.2667215168476105,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8406162261962891,0.3604541420936584,0.3434250652790069,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7292675971984863,0.2312323451042175,1.0529965162277222,284.9967956542969,284.95001220703125,301.71514892578125,293.7616271972656,299.2767639160156,297.3089294433594,284.9960327148437,1.0,0.5913990139961243,0.7010382413864136,0.7010382413864136,1.0,1.0,-3.162292242050171,1.410227656364441,1.7520644664764404,0.6932686567306519,0.9171016812324524,0.9171016812324524,0.0,153.9495849609375,157.0,63088.2578125,0.0,2629.157470703125,1.0,278.8410339355469,283.04412841796875,296.7431945800781,301.3973999023437,293.1499938964844,293.1499938964844,278.54998779296875,33576.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314761519432068,1.0,0.0,0.0,3.588274955749512,3.588297843933105,8.591415507908096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9872.423828125,0.0,1447.7471923828125,1683.569091796875,0.0,2762.19140625,0.8896902203559875,1.0,0.0,3.0,1.0,0.0
17922180,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.7209281325340271,0.5478519201278687,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9027671813964844,0.4483573734760284,0.4257804453372955,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.854475200176239,0.3797512054443359,0.2672431170940399,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8411351442337036,0.3614169359207153,0.3444891273975372,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7292796969413757,0.2313915640115738,1.05425226688385,284.91656494140625,284.95001220703125,301.7300109863281,293.7416076660156,299.2811279296875,297.3081970214844,284.91680908203125,1.0,0.5927034020423889,0.698137640953064,0.698137640953064,1.0,1.0,-3.1695773601531982,1.4121983051300049,1.757379174232483,0.6936684846878052,0.8419736623764038,0.8419736623764038,0.0,154.45672607421875,160.0,63639.09375,0.0,2646.322021484375,1.0,278.558837890625,282.9424133300781,296.75811767578125,301.53594970703125,293.1499938964844,293.1499938964844,278.8500061035156,38271.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377794623374939,1.0,0.0,0.0,3.4705970287323,3.4706196784973145,8.03714215180662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8933.263671875,0.0,1358.7440185546875,1683.569091796875,0.0,2820.97607421875,0.8675973415374756,1.0,0.0,3.0,1.0,0.0
17922240,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.7209281325340271,0.5478519201278687,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9027671813964844,0.4483573734760284,0.4257804453372955,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.854475200176239,0.3797512054443359,0.2672431170940399,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8411351442337036,0.3614169359207153,0.3444891273975372,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7292796969413757,0.2313915640115738,1.05425226688385,284.91656494140625,284.95001220703125,301.7300109863281,293.7416076660156,299.2811279296875,297.3081970214844,284.91680908203125,1.0,0.5927034020423889,0.698137640953064,0.698137640953064,1.0,1.0,-3.1695773601531982,1.4121983051300049,1.757379174232483,0.6936684846878052,0.8419736623764038,0.8419736623764038,0.0,154.45672607421875,160.0,63639.09375,0.0,2646.322021484375,1.0,278.558837890625,282.9424133300781,296.75811767578125,301.53594970703125,293.1499938964844,293.1499938964844,278.8500061035156,38271.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377794623374939,1.0,0.0,0.0,3.4705970287323,3.4706196784973145,8.03714215180662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8933.263671875,0.0,1358.7440185546875,1683.569091796875,0.0,2820.97607421875,0.8675973415374756,1.0,0.0,3.0,1.0,0.0
17922300,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.7223525643348694,0.5489839911460876,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9030978679656982,0.4499453604221344,0.4271143674850464,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8541871309280396,0.380312979221344,0.2675179541110992,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8410053849220276,0.3621254861354828,0.345032274723053,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7289441823959351,0.2316051870584488,1.0548542737960815,285.02252197265625,284.95001220703125,301.73712158203125,293.73150634765625,299.2845458984375,297.31011962890625,285.0232849121094,1.0,0.5936670303344727,0.6966873407363892,0.6966873407363892,1.0,1.0,-3.174246311187744,1.4136528968811035,1.7605934143066406,0.6940972208976746,0.918953001499176,0.918953001499176,0.0,155.01966857910156,160.0,63012.68359375,0.0,2658.649169921875,1.0,278.7975158691406,283.0602722167969,296.7095947265625,301.3133544921875,293.1499938964844,293.1499938964844,278.8500061035156,33616.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335251808166504,1.0,0.0,0.0,3.5296523571014404,3.529674768447876,8.312987915815029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9217.416015625,0.0,1386.1058349609375,1683.569091796875,0.0,2781.285400390625,0.8783767819404602,1.0,0.0,3.0,1.0,0.0
17922360,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.7237057685852051,0.5500581860542297,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9036421775817872,0.4516095817089081,0.4286954402923584,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8541204333305359,0.3809565305709839,0.2679770588874817,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8410597443580627,0.3629029989242553,0.3457782566547394,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.728771984577179,0.2318764925003051,1.0561085939407349,285.0018005371094,284.95001220703125,301.7441101074219,293.721435546875,299.2878723144531,297.3123474121094,285.00030517578125,1.0,0.594846248626709,0.6950563788414001,0.6950563788414001,1.0,1.0,-3.180393934249878,1.415698528289795,1.7646955251693726,0.6948219537734985,0.9262065887451172,0.9262065887451172,0.0,155.62828063964844,163.0,63246.44140625,0.0,2674.208251953125,1.0,278.8417663574219,283.0400390625,296.70855712890625,301.369873046875,293.1499938964844,293.1499938964844,278.54998779296875,33079.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324880003929138,1.0,0.0,0.0,3.602299213409424,3.6023221015930176,8.6587027681162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9889.330078125,0.0,1459.1746826171875,1683.569091796875,0.0,2771.618408203125,0.892249584197998,1.0,0.0,3.0,1.0,0.0
17922420,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.7243020534515381,0.554545521736145,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.902990221977234,0.4541171193122864,0.431292176246643,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8523809313774109,0.3813986480236053,0.2684714198112488,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.839694619178772,0.3637621104717254,0.3468075096607208,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7271876931190491,0.2319403141736984,1.057237982749939,284.91558837890625,284.95001220703125,301.7576599121094,293.7012939453125,299.2850646972656,297.3002014160156,284.9166259765625,1.0,0.5975236892700195,0.6917945146560669,0.6917945146560669,1.0,1.0,-3.192103385925293,1.419440984725952,1.7726624011993408,0.6961565613746643,0.8479690551757812,0.8479690551757812,0.0,157.5977783203125,166.0,63917.796875,0.0,2708.40380859375,1.0,278.55816650390625,282.93316650390625,296.7225952148437,301.51959228515625,293.1499938964844,293.1499938964844,278.8500061035156,38200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397380113601685,1.0,0.0,0.0,3.4917752742767334,3.491798162460327,8.135530720210227e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8952.6181640625,0.0,1379.9111328125,1683.569091796875,0.0,2839.267822265625,0.8722596168518066,1.0,0.0,3.0,1.0,0.0
17922480,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.7243020534515381,0.554545521736145,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.902990221977234,0.4541171193122864,0.431292176246643,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8523809313774109,0.3813986480236053,0.2684714198112488,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.839694619178772,0.3637621104717254,0.3468075096607208,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7271876931190491,0.2319403141736984,1.057237982749939,284.91558837890625,284.95001220703125,301.7576599121094,293.7012939453125,299.2850646972656,297.3002014160156,284.9166259765625,1.0,0.5975236892700195,0.6917945146560669,0.6917945146560669,1.0,1.0,-3.192103385925293,1.419440984725952,1.7726624011993408,0.6961565613746643,0.8479690551757812,0.8479690551757812,0.0,157.5977783203125,166.0,63917.796875,0.0,2708.40380859375,1.0,278.55816650390625,282.93316650390625,296.7225952148437,301.51959228515625,293.1499938964844,293.1499938964844,278.8500061035156,38200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397380113601685,1.0,0.0,0.0,3.4917752742767334,3.491798162460327,8.135530720210227e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8952.6181640625,0.0,1379.9111328125,1683.569091796875,0.0,2839.267822265625,0.8722596168518066,1.0,0.0,3.0,1.0,0.0
17922540,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.7254657745361328,0.5593695044517517,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9023836851119996,0.4573319852352142,0.4341943860054016,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8507125377655029,0.3825302422046661,0.2691705524921417,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8383511900901794,0.3651697933673858,0.3480474054813385,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7255809307098389,0.2323348969221115,1.0588293075561523,285.0036315917969,284.95001220703125,301.7708435058594,293.68133544921875,299.2868347167969,297.29656982421875,285.002685546875,1.0,0.6005557775497437,0.6885325908660889,0.6885325908660889,1.0,1.0,-3.205634117126465,1.423983454704285,1.7816507816314695,0.697851836681366,0.9346234202384948,0.9346234202384948,0.0,159.76751708984375,169.0,63573.4375,0.0,2747.628662109375,1.0,278.8412780761719,283.0331115722656,296.6712646484375,301.35552978515625,293.1499938964844,293.1499938964844,278.54998779296875,33072.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348915576934814,1.0,0.0,0.0,3.625957489013672,3.6259806156158447,8.772809678703197e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9923.126953125,0.0,1484.8240966796875,1683.569091796875,0.0,2794.026611328125,0.8977713584899902,1.0,0.0,3.0,1.0,0.0
17922600,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.7254657745361328,0.5593695044517517,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9023836851119996,0.4573319852352142,0.4341943860054016,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8507125377655029,0.3825302422046661,0.2691705524921417,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8383511900901794,0.3651697933673858,0.3480474054813385,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7255809307098389,0.2323348969221115,1.0588293075561523,285.0036315917969,284.95001220703125,301.7708435058594,293.68133544921875,299.2868347167969,297.29656982421875,285.002685546875,1.0,0.6005557775497437,0.6885325908660889,0.6885325908660889,1.0,1.0,-3.205634117126465,1.423983454704285,1.7816507816314695,0.697851836681366,0.9346234202384948,0.9346234202384948,0.0,159.76751708984375,169.0,63573.4375,0.0,2747.628662109375,1.0,278.8412780761719,283.0331115722656,296.6712646484375,301.35552978515625,293.1499938964844,293.1499938964844,278.54998779296875,33072.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348915576934814,1.0,0.0,0.0,3.625957489013672,3.6259806156158447,8.772809678703197e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9923.126953125,0.0,1484.8240966796875,1683.569091796875,0.0,2794.026611328125,0.8977713584899902,1.0,0.0,3.0,1.0,0.0
17922660,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7246363759040833,0.5655809640884399,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.90079665184021,0.4597935676574707,0.4367725849151611,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.848162829875946,0.3829000890254974,0.2696318328380584,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.836190402507782,0.3659507632255554,0.3490265905857086,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7232795357704163,0.2323144823312759,1.0596842765808103,284.9138488769531,284.95001220703125,301.7838134765625,293.66168212890625,299.2809143066406,297.27978515625,284.9150695800781,1.0,0.6037988066673279,0.685072660446167,0.685072660446167,1.0,1.0,-3.218966245651245,1.4282363653182983,1.7907298803329468,0.699439287185669,0.853866457939148,0.853866457939148,0.0,162.41749572753906,172.0,64314.02734375,0.0,2789.38232421875,1.0,278.55792236328125,282.9219055175781,296.6842346191406,301.5089416503906,293.1499938964844,293.1499938964844,278.8500061035156,38164.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423404097557068,1.0,0.0,0.0,3.5220389366149902,3.522062063217163,8.277165193248948e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8985.9033203125,0.0,1411.0361328125,1683.569091796875,0.0,2863.58935546875,0.8789030909538269,1.0,0.0,3.0,1.0,0.0
17922720,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7246363759040833,0.5655809640884399,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.90079665184021,0.4597935676574707,0.4367725849151611,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.848162829875946,0.3829000890254974,0.2696318328380584,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.836190402507782,0.3659507632255554,0.3490265905857086,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7232795357704163,0.2323144823312759,1.0596842765808103,284.9138488769531,284.95001220703125,301.7838134765625,293.66168212890625,299.2809143066406,297.27978515625,284.9150695800781,1.0,0.6037988066673279,0.685072660446167,0.685072660446167,1.0,1.0,-3.218966245651245,1.4282363653182983,1.7907298803329468,0.699439287185669,0.853866457939148,0.853866457939148,0.0,162.41749572753906,172.0,64314.02734375,0.0,2789.38232421875,1.0,278.55792236328125,282.9219055175781,296.6842346191406,301.5089416503906,293.1499938964844,293.1499938964844,278.8500061035156,38164.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423404097557068,1.0,0.0,0.0,3.5220389366149902,3.522062063217163,8.277165193248948e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8985.9033203125,0.0,1411.0361328125,1683.569091796875,0.0,2863.58935546875,0.8789030909538269,1.0,0.0,3.0,1.0,0.0
17922780,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7245403528213501,0.5714994668960571,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8996177315711975,0.4629934132099151,0.4396644830703735,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8460146188735962,0.3839848041534424,0.2703023552894592,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8343655467033386,0.3673038184642792,0.3502214252948761,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7212178111076355,0.2326477169990539,1.0610371828079224,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.28082275390625,297.2735595703125,285.0048828125,1.0,0.6071780920028687,0.6816126704216003,0.6816126704216003,1.0,1.0,-3.233426094055176,1.4329495429992676,1.8004766702651978,0.7011770606040955,0.943550944328308,0.943550944328308,0.0,165.0381622314453,175.0,63972.70703125,0.0,2833.63525390625,1.0,278.8415222167969,283.0257568359375,296.6330261230469,301.3451232910156,293.1499938964844,293.1499938964844,278.54998779296875,33053.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375914692878723,1.0,0.0,0.0,3.6553854942321777,3.655409097671509,8.91578679329541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9969.466796875,0.0,1517.09326171875,1683.569091796875,0.0,2819.220947265625,0.9043906927108764,1.0,0.0,3.0,1.0,0.0
17922840,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7245403528213501,0.5714994668960571,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8996177315711975,0.4629934132099151,0.4396644830703735,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8460146188735962,0.3839848041534424,0.2703023552894592,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8343655467033386,0.3673038184642792,0.3502214252948761,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7212178111076355,0.2326477169990539,1.0610371828079224,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.28082275390625,297.2735595703125,285.0048828125,1.0,0.6071780920028687,0.6816126704216003,0.6816126704216003,1.0,1.0,-3.233426094055176,1.4329495429992676,1.8004766702651978,0.7011770606040955,0.943550944328308,0.943550944328308,0.0,165.0381622314453,175.0,63972.70703125,0.0,2833.63525390625,1.0,278.8415222167969,283.0257568359375,296.6330261230469,301.3451232910156,293.1499938964844,293.1499938964844,278.54998779296875,33053.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375914692878723,1.0,0.0,0.0,3.6553854942321777,3.655409097671509,8.91578679329541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9969.466796875,0.0,1517.09326171875,1683.569091796875,0.0,2819.220947265625,0.9043906927108764,1.0,0.0,3.0,1.0,0.0
17922900,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.7236003279685974,0.5745971202850342,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8989540338516235,0.4642614722251892,0.4410992562770843,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8448879718780518,0.3842015862464905,0.2706335186958313,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8334016799926758,0.3677161931991577,0.350816935300827,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7201542854309082,0.2326655685901641,1.0617954730987549,284.87939453125,284.95001220703125,301.8033752441406,293.6332092285156,299.2783203125,297.2661437988281,284.8776550292969,1.0,0.6089248061180115,0.6798827052116394,0.6798827052116394,1.0,1.0,-3.2409048080444336,1.4353864192962646,1.8055185079574585,0.7021172046661377,0.8571935296058655,0.8571935296058655,0.0,166.4176483154297,175.0,64925.4921875,0.0,2856.794677734375,1.0,278.5975036621094,282.8814392089844,296.665283203125,301.5760498046875,293.1499938964844,293.1499938964844,278.54998779296875,37372.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430222868919373,1.0,0.0,0.0,3.6260969638824463,3.626121044158936,8.773484410085075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9674.1748046875,0.0,1516.9400634765625,1683.569091796875,0.0,2869.965087890625,0.898725688457489,1.0,0.0,3.0,1.0,0.0
17922960,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.722161054611206,0.5783353447914124,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8977457880973816,0.4654285609722137,0.4422349035739898,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8432533144950867,0.3843016922473907,0.2707391083240509,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8319743275642395,0.3680266439914703,0.3511610627174377,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.718682050704956,0.2326129525899887,1.0618183612823486,284.91259765625,284.95001220703125,301.8099975585937,293.6240539550781,299.2752380371094,297.2576904296875,284.91412353515625,1.0,0.6106307506561279,0.678108811378479,0.678108811378479,1.0,1.0,-3.2473349571228027,1.4372918605804443,1.8100429773330688,0.7027341723442078,0.860676109790802,0.860676109790802,0.0,167.97714233398438,178.0,64788.078125,0.0,2878.85693359375,1.0,278.5578308105469,282.9112548828125,296.6471252441406,301.5046691894531,293.1499938964844,293.1499938964844,278.8500061035156,38138.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451142311096191,1.0,0.0,0.0,3.5561764240264893,3.5562000274658203,8.438395866505743e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9028.0458984375,0.0,1446.8560791015625,1683.569091796875,0.0,2889.532470703125,0.8864200711250305,1.0,0.0,3.0,1.0,0.0
17923020,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.7204318642616272,0.5845745801925659,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8964444398880005,0.4686296284198761,0.4451228976249695,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8410285115242004,0.3853545486927032,0.271384596824646,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8300503492355347,0.3693399429321289,0.3523163795471191,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7165278196334839,0.2329638749361038,1.0632572174072266,285.0091552734375,284.95001220703125,301.82354736328125,293.6063537597656,299.27667236328125,297.2542419433594,285.0081787109375,1.0,0.6141356229782104,0.6745610237121582,0.6745610237121582,1.0,1.0,-3.262202262878418,1.441994071006775,1.8202080726623533,0.7042904496192932,0.9545040726661682,0.9545040726661682,0.0,170.7725067138672,166.0,64459.7578125,0.0,2925.669189453125,1.0,278.841796875,283.019287109375,296.5972900390625,301.34332275390625,293.1499938964844,293.1499938964844,278.54998779296875,33024.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404753804206848,1.0,0.0,0.0,3.689242839813232,3.689266681671143,9.081712732950108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10028.6845703125,0.0,1554.767578125,1683.569091796875,0.0,2846.1572265625,0.91200989484787,1.0,0.0,3.0,1.0,0.0
17923080,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.7204318642616272,0.5845745801925659,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8964444398880005,0.4686296284198761,0.4451228976249695,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8410285115242004,0.3853545486927032,0.271384596824646,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8300503492355347,0.3693399429321289,0.3523163795471191,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7165278196334839,0.2329638749361038,1.0632572174072266,285.0091552734375,284.95001220703125,301.82354736328125,293.6063537597656,299.27667236328125,297.2542419433594,285.0081787109375,1.0,0.6141356229782104,0.6745610237121582,0.6745610237121582,1.0,1.0,-3.262202262878418,1.441994071006775,1.8202080726623533,0.7042904496192932,0.9545040726661682,0.9545040726661682,0.0,170.7725067138672,166.0,64459.7578125,0.0,2925.669189453125,1.0,278.841796875,283.019287109375,296.5972900390625,301.34332275390625,293.1499938964844,293.1499938964844,278.54998779296875,33024.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404753804206848,1.0,0.0,0.0,3.689242839813232,3.689266681671143,9.081712732950108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10028.6845703125,0.0,1554.767578125,1683.569091796875,0.0,2846.1572265625,0.91200989484787,1.0,0.0,3.0,1.0,0.0
17923140,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.718591034412384,0.5822309255599976,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8988900780677795,0.4702377915382385,0.4468669891357422,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8423774242401123,0.3855181932449341,0.2716703116893768,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8315260410308838,0.369774729013443,0.3529145121574402,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7175157070159912,0.2328996956348419,1.0635433197021484,284.8787841796875,284.95001220703125,301.83306884765625,293.5948486328125,299.2752990722656,297.2483215332031,284.8822631835937,1.0,0.6134346723556519,0.6721485257148743,0.6721485257148743,1.0,1.0,-3.2629141807556152,1.440711259841919,1.8222030401229856,0.7032783627510071,0.8569905757904053,0.8569905757904053,0.0,170.01528930664062,166.0,65174.35546875,0.0,2922.9453125,1.0,278.5738830566406,282.8759155273437,296.6276550292969,301.5496520996094,293.1499938964844,293.1499938964844,278.54998779296875,38909.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471527099609375,1.0,0.0,0.0,3.616926431655884,3.616950511932373,8.729163596399303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9637.2080078125,0.0,1518.255126953125,1683.569091796875,0.0,2908.609619140625,0.8989461064338684,1.0,0.0,3.0,1.0,0.0
17923200,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7181383371353149,0.5797598361968994,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9006339907646179,0.4709774553775787,0.4474870264530182,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8434988260269165,0.3855700492858886,0.2716550827026367,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8327062726020813,0.3699524700641632,0.3530218005180359,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7183860540390015,0.232837364077568,1.063056468963623,284.90252685546875,284.95001220703125,301.837646484375,293.5895690917969,299.2749938964844,297.2461853027344,284.9036560058594,1.0,0.6124762296676636,0.6710132360458374,0.6710132360458374,1.0,1.0,-3.260218381881714,1.4386978149414062,1.821520447731018,0.7019742131233215,0.8604928255081177,0.8604928255081177,0.0,169.0540771484375,169.0,65030.81640625,0.0,2911.904296875,1.0,278.5574035644531,282.895263671875,296.6115417480469,301.4949035644531,293.1499938964844,293.1499938964844,278.8500061035156,38545.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478473424911499,1.0,0.0,0.0,3.58227276802063,3.58229660987854,8.562698212699615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9044.5888671875,0.0,1477.8082275390625,1683.569091796875,0.0,2915.112548828125,0.8923883438110352,1.0,0.0,3.0,1.0,0.0
17923260,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.7190341949462891,0.5776171088218689,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9036584496498108,0.4741316139698028,0.4501972198486328,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8449923992156982,0.386564552783966,0.272161602973938,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8343707919120789,0.3711937665939331,0.3539775907993316,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7193402051925659,0.2331224828958511,1.0635628700256348,284.9981994628906,284.95001220703125,301.8525085449219,293.57391357421875,299.2801818847656,297.249267578125,284.99725341796875,1.0,0.612811267375946,0.6675863265991211,0.6675863265991211,1.0,1.0,-3.263248443603516,1.4378437995910645,1.8254046440124512,0.7003613114356995,0.9466427564620972,0.9466427564620972,0.0,168.44300842285156,172.0,64363.91015625,0.0,2914.92724609375,1.0,278.8419189453125,283.0068054199219,296.55987548828125,301.30523681640625,293.1499938964844,293.1499938964844,278.54998779296875,33540.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421648144721985,1.0,0.0,0.0,3.69465708732605,3.694681167602539,9.108388780987298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10007.2470703125,0.0,1564.7919921875,1683.569091796875,0.0,2861.94775390625,0.9135589599609376,1.0,0.0,3.0,1.0,0.0
17923320,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.7190341949462891,0.5776171088218689,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9036584496498108,0.4741316139698028,0.4501972198486328,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8449923992156982,0.386564552783966,0.272161602973938,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8343707919120789,0.3711937665939331,0.3539775907993316,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7193402051925659,0.2331224828958511,1.0635628700256348,284.9981994628906,284.95001220703125,301.8525085449219,293.57391357421875,299.2801818847656,297.249267578125,284.99725341796875,1.0,0.612811267375946,0.6675863265991211,0.6675863265991211,1.0,1.0,-3.263248443603516,1.4378437995910645,1.8254046440124512,0.7003613114356995,0.9466427564620972,0.9466427564620972,0.0,168.44300842285156,172.0,64363.91015625,0.0,2914.92724609375,1.0,278.8419189453125,283.0068054199219,296.55987548828125,301.30523681640625,293.1499938964844,293.1499938964844,278.54998779296875,33540.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421648144721985,1.0,0.0,0.0,3.69465708732605,3.694681167602539,9.108388780987298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10007.2470703125,0.0,1564.7919921875,1683.569091796875,0.0,2861.94775390625,0.9135589599609376,1.0,0.0,3.0,1.0,0.0
17923380,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.7181227207183838,0.5792196393013,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9045195579528807,0.4765495061874389,0.452678382396698,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8445917367935181,0.3868354558944702,0.272510290145874,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8342339396476746,0.3718432486057281,0.354773074388504,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7187749147415161,0.2330504953861236,1.063874125480652,284.9071044921875,284.95001220703125,301.8682861328125,293.5594787597656,299.2811889648437,297.24432373046875,284.9085388183594,1.0,0.6141966581344604,0.6641594171524048,0.6641594171524048,1.0,1.0,-3.269909381866455,1.438576340675354,1.8313329219818115,0.6997473239898682,0.8604001402854919,0.8604001402854919,0.0,169.2853240966797,175.0,64952.6953125,0.0,2933.729248046875,1.0,278.5574645996094,282.8957214355469,296.57684326171875,301.4483642578125,293.1499938964844,293.1499938964844,278.8500061035156,38582.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485128283500671,1.0,0.0,0.0,3.577521800994873,3.577545642852783,8.540000067114306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9028.1865234375,0.0,1472.9586181640625,1683.569091796875,0.0,2921.34375,0.8915082812309265,1.0,0.0,3.0,1.0,0.0
17923440,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.7181227207183838,0.5792196393013,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9045195579528807,0.4765495061874389,0.452678382396698,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8445917367935181,0.3868354558944702,0.272510290145874,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8342339396476746,0.3718432486057281,0.354773074388504,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7187749147415161,0.2330504953861236,1.063874125480652,284.9071044921875,284.95001220703125,301.8682861328125,293.5594787597656,299.2811889648437,297.24432373046875,284.9085388183594,1.0,0.6141966581344604,0.6641594171524048,0.6641594171524048,1.0,1.0,-3.269909381866455,1.438576340675354,1.8313329219818115,0.6997473239898682,0.8604001402854919,0.8604001402854919,0.0,169.2853240966797,175.0,64952.6953125,0.0,2933.729248046875,1.0,278.5574645996094,282.8957214355469,296.57684326171875,301.4483642578125,293.1499938964844,293.1499938964844,278.8500061035156,38582.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485128283500671,1.0,0.0,0.0,3.577521800994873,3.577545642852783,8.540000067114306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9028.1865234375,0.0,1472.9586181640625,1683.569091796875,0.0,2921.34375,0.8915082812309265,1.0,0.0,3.0,1.0,0.0
17923500,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.7179454565048218,0.5807046294212341,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9046013355255128,0.4781080186367035,0.4539557099342346,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8440903425216675,0.387296199798584,0.2726991176605224,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8338680267333984,0.3724292516708374,0.3551827073097229,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7182177901268005,0.2331682592630386,1.064006805419922,285.020751953125,284.95001220703125,301.8765563964844,293.55279541015625,299.28369140625,297.2449951171875,285.02197265625,1.0,0.6151538491249084,0.6624459624290466,0.6624459624290466,1.0,1.0,-3.27410626411438,1.4393246173858645,1.834781527519226,0.6995753049850464,0.9410800933837892,0.9410800933837892,0.0,169.97686767578125,175.0,64245.125,0.0,2946.511962890625,1.0,278.8000183105469,283.021728515625,296.5299987792969,301.2210388183594,293.1499938964844,293.1499938964844,278.8500061035156,33914.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440707921981812,1.0,0.0,0.0,3.632625818252564,3.632649421691896,8.805106972431531e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9323.4453125,0.0,1498.393798828125,1683.569091796875,0.0,2879.77099609375,0.9015286564826964,1.0,0.0,3.0,1.0,0.0
