time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.7178099751472473,0.5819908976554871,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9049975872039796,0.4797705411911011,0.4555269479751587,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8438921570777893,0.3878682255744934,0.273101270198822,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8337660431861877,0.3731102645397186,0.3558298349380493,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7179017663002014,0.2333637624979019,1.064894199371338,285.0057678222656,284.95001220703125,301.8851623535156,293.54644775390625,299.2869873046875,297.2468566894531,285.0043334960937,1.0,0.6163121461868286,0.660774290561676,0.660774290561676,1.0,1.0,-3.279869318008423,1.4408055543899536,1.83906364440918,0.6998013854026794,0.9527098536491394,0.9527098536491394,0.0,170.66958618164062,163.0,64454.67578125,0.0,2962.669921875,1.0,278.8427124023437,283.00689697265625,296.5315856933594,301.2774353027344,293.1499938964844,293.1499938964844,278.54998779296875,33241.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427850008010864,1.0,0.0,0.0,3.70122742652893,3.70125150680542,9.14081340397388e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10015.716796875,0.0,1569.983642578125,1683.569091796875,0.0,2867.746337890625,0.9146625995635986,1.0,0.0,3.0,1.0,0.0
17923620,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.7166383266448975,0.5747945308685303,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9107920527458192,0.4821252524852752,0.4578726291656494,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8474798798561096,0.3880608677864074,0.2733363509178161,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8374817371368408,0.3736774027347564,0.3564643263816833,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7206435799598694,0.2332199513912201,1.0644527673721311,284.901611328125,284.95001220703125,301.9033203125,293.53497314453125,299.2885437011719,297.2420349121094,284.9027709960937,1.0,0.6137208342552185,0.6574310064315796,0.6574310064315796,1.0,1.0,-3.274580478668213,1.4358561038970947,1.8387243747711184,0.6964831352233887,0.8587902784347534,0.8587902784347534,0.0,167.99761962890625,166.0,64915.40625,0.0,2936.45849609375,1.0,278.557373046875,282.88641357421875,296.5528869628906,301.4266357421875,293.1499938964844,293.1499938964844,278.8500061035156,38755.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493858575820923,1.0,0.0,0.0,3.5831401348114014,3.5831639766693115,8.566844940105511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9017.619140625,0.0,1480.2904052734375,1683.569091796875,0.0,2929.518798828125,0.8927609920501709,1.0,0.0,3.0,1.0,0.0
17923680,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.7166383266448975,0.5747945308685303,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9107920527458192,0.4821252524852752,0.4578726291656494,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8474798798561096,0.3880608677864074,0.2733363509178161,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8374817371368408,0.3736774027347564,0.3564643263816833,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7206435799598694,0.2332199513912201,1.0644527673721311,284.901611328125,284.95001220703125,301.9033203125,293.53497314453125,299.2885437011719,297.2420349121094,284.9027709960937,1.0,0.6137208342552185,0.6574310064315796,0.6574310064315796,1.0,1.0,-3.274580478668213,1.4358561038970947,1.8387243747711184,0.6964831352233887,0.8587902784347534,0.8587902784347534,0.0,167.99761962890625,166.0,64915.40625,0.0,2936.45849609375,1.0,278.557373046875,282.88641357421875,296.5528869628906,301.4266357421875,293.1499938964844,293.1499938964844,278.8500061035156,38755.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493858575820923,1.0,0.0,0.0,3.5831401348114014,3.5831639766693115,8.566844940105511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9017.619140625,0.0,1480.2904052734375,1683.569091796875,0.0,2929.518798828125,0.8927609920501709,1.0,0.0,3.0,1.0,0.0
17923740,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.7183449268341064,0.571024477481842,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.915080428123474,0.4853045642375946,0.4605825245380401,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8497470617294312,0.3890322148799896,0.2738125324249267,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8398795127868652,0.3748809099197387,0.3573630452156067,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7222182154655457,0.2335091978311538,1.0648581981658936,284.9974975585937,284.95001220703125,301.9230041503906,293.5251770019531,299.2959899902344,297.2462158203125,284.99658203125,1.0,0.613431990146637,0.6540877223014832,0.6540877223014832,1.0,1.0,-3.275425672531128,1.4337780475616455,1.8416476249694824,0.6940479278564453,0.9445396661758424,0.9445396661758424,0.0,166.74269104003906,169.0,64204.6953125,0.0,2931.271728515625,1.0,278.8419189453125,282.9988708496094,296.5080871582031,301.2396545410156,293.1499938964844,293.1499938964844,278.54998779296875,33632.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430857062339783,1.0,0.0,0.0,3.6924684047698975,3.6924924850463854,9.097600468521704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9973.0390625,0.0,1563.0152587890625,1683.569091796875,0.0,2870.558349609375,0.9131401777267456,1.0,0.0,3.0,1.0,0.0
17923800,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.7183449268341064,0.571024477481842,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.915080428123474,0.4853045642375946,0.4605825245380401,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8497470617294312,0.3890322148799896,0.2738125324249267,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8398795127868652,0.3748809099197387,0.3573630452156067,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7222182154655457,0.2335091978311538,1.0648581981658936,284.9974975585937,284.95001220703125,301.9230041503906,293.5251770019531,299.2959899902344,297.2462158203125,284.99658203125,1.0,0.613431990146637,0.6540877223014832,0.6540877223014832,1.0,1.0,-3.275425672531128,1.4337780475616455,1.8416476249694824,0.6940479278564453,0.9445396661758424,0.9445396661758424,0.0,166.74269104003906,169.0,64204.6953125,0.0,2931.271728515625,1.0,278.8419189453125,282.9988708496094,296.5080871582031,301.2396545410156,293.1499938964844,293.1499938964844,278.54998779296875,33632.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430857062339783,1.0,0.0,0.0,3.6924684047698975,3.6924924850463854,9.097600468521704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9973.0390625,0.0,1563.0152587890625,1683.569091796875,0.0,2870.558349609375,0.9131401777267456,1.0,0.0,3.0,1.0,0.0
17923860,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7180465459823608,0.5715546011924744,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9166311621665956,0.4877316057682037,0.4630597829818725,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8498101830482483,0.3892728686332702,0.2741299569606781,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.840182900428772,0.3754888772964477,0.3581051230430603,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7220688462257385,0.2334472686052322,1.065142035484314,284.9077453613281,284.95001220703125,301.9443359375,293.5172119140625,299.2997436523437,297.2422790527344,284.9091491699219,1.0,0.6144025325775146,0.6508842706680298,0.6508842706680298,1.0,1.0,-3.280656576156616,1.4337272644042969,1.8469291925430296,0.6928884387016296,0.8592672944068909,0.8592672944068909,0.0,167.14984130859375,172.0,64774.30859375,0.0,2944.682861328125,1.0,278.5574951171875,282.88916015625,296.5325012207031,301.38824462890625,293.1499938964844,293.1499938964844,278.8500061035156,38618.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490329384803772,1.0,0.0,0.0,3.5731709003448486,3.573194742202759,8.51924028211215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8998.0419921875,0.0,1468.538330078125,1683.569091796875,0.0,2926.213623046875,0.8905795216560364,1.0,0.0,3.0,1.0,0.0
17923920,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7180465459823608,0.5715546011924744,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9166311621665956,0.4877316057682037,0.4630597829818725,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8498101830482483,0.3892728686332702,0.2741299569606781,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.840182900428772,0.3754888772964477,0.3581051230430603,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7220688462257385,0.2334472686052322,1.065142035484314,284.9077453613281,284.95001220703125,301.9443359375,293.5172119140625,299.2997436523437,297.2422790527344,284.9091491699219,1.0,0.6144025325775146,0.6508842706680298,0.6508842706680298,1.0,1.0,-3.280656576156616,1.4337272644042969,1.8469291925430296,0.6928884387016296,0.8592672944068909,0.8592672944068909,0.0,167.14984130859375,172.0,64774.30859375,0.0,2944.682861328125,1.0,278.5574951171875,282.88916015625,296.5325012207031,301.38824462890625,293.1499938964844,293.1499938964844,278.8500061035156,38618.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490329384803772,1.0,0.0,0.0,3.5731709003448486,3.573194742202759,8.51924028211215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8998.0419921875,0.0,1468.538330078125,1683.569091796875,0.0,2926.213623046875,0.8905795216560364,1.0,0.0,3.0,1.0,0.0
17923980,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7181551456451416,0.5736160278320312,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9175310730934144,0.4909726679325104,0.4659207761287689,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8493894934654236,0.3902730047702789,0.2746956944465637,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8399786949157715,0.3767170011997223,0.3591195344924927,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7214714884757996,0.233766570687294,1.0661613941192627,285.0057983398437,284.95001220703125,301.9674987792969,293.5112609863281,299.308349609375,297.2454833984375,285.0048828125,1.0,0.6162444353103638,0.6476808190345764,0.6476808190345764,1.0,1.0,-3.2896952629089355,1.435377597808838,1.8543177843093872,0.6924902200698853,0.9513838291168212,0.9513838291168212,0.0,168.23709106445312,175.0,64279.1328125,0.0,2970.09521484375,1.0,278.8418884277344,283.00048828125,296.49530029296875,301.2254943847656,293.1499938964844,293.1499938964844,278.54998779296875,33314.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429857492446899,1.0,0.0,0.0,3.695434808731079,3.695458650588989,9.112223438023648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9980.0205078125,0.0,1563.96337890625,1683.569091796875,0.0,2869.623291015625,0.9136192798614502,1.0,0.0,3.0,1.0,0.0
17924040,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7181551456451416,0.5736160278320312,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9175310730934144,0.4909726679325104,0.4659207761287689,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8493894934654236,0.3902730047702789,0.2746956944465637,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8399786949157715,0.3767170011997223,0.3591195344924927,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7214714884757996,0.233766570687294,1.0661613941192627,285.0057983398437,284.95001220703125,301.9674987792969,293.5112609863281,299.308349609375,297.2454833984375,285.0048828125,1.0,0.6162444353103638,0.6476808190345764,0.6476808190345764,1.0,1.0,-3.2896952629089355,1.435377597808838,1.8543177843093872,0.6924902200698853,0.9513838291168212,0.9513838291168212,0.0,168.23709106445312,175.0,64279.1328125,0.0,2970.09521484375,1.0,278.8418884277344,283.00048828125,296.49530029296875,301.2254943847656,293.1499938964844,293.1499938964844,278.54998779296875,33314.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429857492446899,1.0,0.0,0.0,3.695434808731079,3.695458650588989,9.112223438023648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9980.0205078125,0.0,1563.96337890625,1683.569091796875,0.0,2869.623291015625,0.9136192798614502,1.0,0.0,3.0,1.0,0.0
17924100,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.7172611355781555,0.5753039717674255,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9175733923912048,0.4922365546226501,0.4673479795455932,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8488737940788269,0.3904415071010589,0.2749840021133423,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.839583158493042,0.3770606219768524,0.3596378862857818,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7209385633468628,0.2337634414434433,1.0667839050292969,284.87841796875,284.95001220703125,301.9798278808594,293.5090637207031,299.3109436035156,297.2435302734375,284.8765869140625,1.0,0.6174208521842957,0.6460790634155273,0.6460790634155273,1.0,1.0,-3.295161724090576,1.4366015195846558,1.8585602045059204,0.6925299167633057,0.8642144799232483,0.8642144799232483,0.0,169.05001831054688,175.0,65224.06640625,0.0,2986.392822265625,1.0,278.5966186523437,282.854736328125,296.5355224609375,301.4623413085937,293.1499938964844,293.1499938964844,278.54998779296875,37474.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478922843933105,1.0,0.0,0.0,3.665162324905396,3.665186882019043,8.963543791651318e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9680.46875,0.0,1561.178955078125,1683.569091796875,0.0,2915.533203125,0.9075785279273988,1.0,0.0,3.0,1.0,0.0
17924160,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.7158445119857788,0.577964186668396,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9167822003364564,0.4933834671974182,0.4684542119503021,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8476746082305908,0.3904817402362823,0.275040864944458,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8385559320449829,0.377291738986969,0.3598969876766205,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7198481559753418,0.2336616516113281,1.0665796995162964,284.9100036621094,284.95001220703125,301.9927062988281,293.5074462890625,299.3128662109375,297.2402038574219,284.9116516113281,1.0,0.6186510920524597,0.6443907022476196,0.6443907022476196,1.0,1.0,-3.299825668334961,1.4373703002929688,1.8624554872512813,0.6922763586044312,0.8659385442733765,0.8659385442733765,0.0,170.162353515625,178.0,65041.11328125,0.0,3002.6982421875,1.0,278.5575256347656,282.8832092285156,296.52557373046875,301.3965148925781,293.1499938964844,293.1499938964844,278.8500061035156,38309.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495258092880249,1.0,0.0,0.0,3.5926661491394043,3.5926899909973145,8.612456099399424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9024.986328125,0.0,1487.3184814453125,1683.569091796875,0.0,2930.829345703125,0.8946177959442139,1.0,0.0,3.0,1.0,0.0
17924220,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.7140328288078308,0.5826719999313354,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9160736203193665,0.496600329875946,0.471316397190094,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8460259437561035,0.3914439380168915,0.2755981683731079,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8371530771255493,0.3784756362438202,0.3608974516391754,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7181771397590637,0.2339028716087341,1.0674221515655518,285.0107421875,284.95001220703125,302.0201416015625,293.5058898925781,299.3225402832031,297.2426147460937,285.00927734375,1.0,0.6214213371276855,0.6410139799118042,0.6410139799118042,1.0,1.0,-3.3118104934692383,1.4400640726089478,1.8717464208602903,0.6922420859336853,0.9625601768493652,0.9625601768493652,0.0,172.2989501953125,166.0,64632.875,0.0,3040.713623046875,1.0,278.8428649902344,282.9954528808594,296.49139404296875,301.2443542480469,293.1499938964844,293.1499938964844,278.54998779296875,33074.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438593149185181,1.0,0.0,0.0,3.7219319343566895,3.721956253051758,9.243366321243228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10031.9521484375,0.0,1592.357421875,1683.569091796875,0.0,2877.79296875,0.9191598296165466,1.0,0.0,3.0,1.0,0.0
17924280,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.7140328288078308,0.5826719999313354,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9160736203193665,0.496600329875946,0.471316397190094,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8460259437561035,0.3914439380168915,0.2755981683731079,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8371530771255493,0.3784756362438202,0.3608974516391754,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7181771397590637,0.2339028716087341,1.0674221515655518,285.0107421875,284.95001220703125,302.0201416015625,293.5058898925781,299.3225402832031,297.2426147460937,285.00927734375,1.0,0.6214213371276855,0.6410139799118042,0.6410139799118042,1.0,1.0,-3.3118104934692383,1.4400640726089478,1.8717464208602903,0.6922420859336853,0.9625601768493652,0.9625601768493652,0.0,172.2989501953125,166.0,64632.875,0.0,3040.713623046875,1.0,278.8428649902344,282.9954528808594,296.49139404296875,301.2443542480469,293.1499938964844,293.1499938964844,278.54998779296875,33074.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438593149185181,1.0,0.0,0.0,3.7219319343566895,3.721956253051758,9.243366321243228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10031.9521484375,0.0,1592.357421875,1683.569091796875,0.0,2877.79296875,0.9191598296165466,1.0,0.0,3.0,1.0,0.0
17924340,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.7117998003959656,0.578975260257721,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.919721782207489,0.4983450770378113,0.4731939733028412,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8479722738265991,0.3915256559848785,0.2758240401744842,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8392069935798645,0.3788324296474457,0.3614177703857422,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7195779085159302,0.2337296903133392,1.0671769380569458,284.8846435546875,284.95001220703125,302.0426025390625,293.50634765625,299.3269958496094,297.2391662597656,284.8880615234375,1.0,0.6201082468032837,0.638447642326355,0.638447642326355,1.0,1.0,-3.3102526664733887,1.4370954036712646,1.8731573820114136,0.6899377703666687,0.8645253777503967,0.8645253777503967,0.0,170.97479248046875,166.0,65316.23828125,0.0,3029.8388671875,1.0,278.5673828125,282.8556213378906,296.533203125,301.4507751464844,293.1499938964844,293.1499938964844,278.54998779296875,38990.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502869606018066,1.0,0.0,0.0,3.636833906173706,3.6368584632873535,8.825518875710259e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9621.9892578125,0.0,1540.8653564453125,1683.569091796875,0.0,2937.95849609375,0.904040277004242,1.0,0.0,3.0,1.0,0.0
17924400,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.7113980650901794,0.5768370628356934,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9213767647743224,0.4988951981067657,0.4736411571502685,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8489459753036499,0.3915435373783111,0.2757897078990936,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8402147889137268,0.3789342939853668,0.3614583313465118,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7203085422515869,0.2336577028036117,1.066658854484558,284.9007568359375,284.95001220703125,302.04998779296875,293.5068054199219,299.3284912109375,297.23809814453125,284.9020080566406,1.0,0.6192464828491211,0.637637197971344,0.637637197971344,1.0,1.0,-3.3076066970825195,1.4351698160171509,1.8724370002746584,0.688633143901825,0.866248369216919,0.866248369216919,0.0,170.12843322753906,154.0,65220.1796875,0.0,3019.328125,1.0,278.55718994140625,282.8682861328125,296.52490234375,301.4151611328125,293.1499938964844,293.1499938964844,278.8500061035156,38580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504999876022339,1.0,0.0,0.0,3.614704847335816,3.6147289276123047,8.718443496036343e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9042.2587890625,0.0,1513.376708984375,1683.569091796875,0.0,2939.953857421875,0.8995774984359741,1.0,0.0,3.0,1.0,0.0
17924460,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.7131593227386475,0.5619398951530457,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9327065944671632,0.5019957423210144,0.4761285781860351,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8564611077308655,0.3923922479152679,0.2760729491710663,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8476917147636414,0.3799982070922851,0.362081378698349,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7260235548019409,0.2338220477104187,1.0657936334609983,284.9909973144531,284.95001220703125,302.0819091796875,293.5110778808594,299.3393859863281,297.2413635253906,284.9889831542969,1.0,0.6140193939208984,0.6343289017677307,0.6343289017677307,1.0,1.0,-3.292738914489746,1.4254159927368164,1.8673229217529297,0.6822332739830017,0.9468095898628236,0.9468095898628236,0.0,164.45436096191406,157.0,64316.05859375,0.0,2955.400390625,1.0,278.8429260253906,282.97869873046875,296.4910583496094,301.2329406738281,293.1499938964844,293.1499938964844,278.54998779296875,33778.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437371253967285,1.0,0.0,0.0,3.7188587188720703,3.718883037567138,9.228107842318424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9991.142578125,0.0,1594.1998291015625,1683.569091796875,0.0,2876.650390625,0.918855845928192,1.0,0.0,3.0,1.0,0.0
17924520,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.7131593227386475,0.5619398951530457,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9327065944671632,0.5019957423210144,0.4761285781860351,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8564611077308655,0.3923922479152679,0.2760729491710663,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8476917147636414,0.3799982070922851,0.362081378698349,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7260235548019409,0.2338220477104187,1.0657936334609983,284.9909973144531,284.95001220703125,302.0819091796875,293.5110778808594,299.3393859863281,297.2413635253906,284.9889831542969,1.0,0.6140193939208984,0.6343289017677307,0.6343289017677307,1.0,1.0,-3.292738914489746,1.4254159927368164,1.8673229217529297,0.6822332739830017,0.9468095898628236,0.9468095898628236,0.0,164.45436096191406,157.0,64316.05859375,0.0,2955.400390625,1.0,278.8429260253906,282.97869873046875,296.4910583496094,301.2329406738281,293.1499938964844,293.1499938964844,278.54998779296875,33778.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437371253967285,1.0,0.0,0.0,3.7188587188720703,3.718883037567138,9.228107842318424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9991.142578125,0.0,1594.1998291015625,1683.569091796875,0.0,2876.650390625,0.918855845928192,1.0,0.0,3.0,1.0,0.0
17924580,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7153679132461548,0.5541571378707886,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9394904971122742,0.504362940788269,0.478432148694992,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8605681657791138,0.3925506770610809,0.2762444913387298,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.851905882358551,0.3805069029331207,0.3626090586185455,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7290613651275635,0.2337415963411331,1.0653496980667114,284.9010925292969,284.95001220703125,302.1153869628906,293.5194091796875,299.347900390625,297.2389831542969,284.902587890625,1.0,0.6119287610054016,0.6310206055641174,0.6310206055641174,1.0,1.0,-3.286440134048462,1.4195683002471924,1.8668718338012693,0.6775475740432739,0.8559604287147522,0.8559604287147522,0.0,161.5918731689453,160.0,64642.25,0.0,2925.935546875,1.0,278.5574035644531,282.87384033203125,296.52850341796875,301.3746337890625,293.1499938964844,293.1499938964844,278.8500061035156,39072.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484593033790588,1.0,0.0,0.0,3.578108549118042,3.578132390975952,8.542801879229955e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8979.927734375,0.0,1477.181396484375,1683.569091796875,0.0,2920.84228515625,0.8920285701751709,1.0,0.0,3.0,1.0,0.0
17924640,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7153679132461548,0.5541571378707886,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9394904971122742,0.504362940788269,0.478432148694992,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8605681657791138,0.3925506770610809,0.2762444913387298,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.851905882358551,0.3805069029331207,0.3626090586185455,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7290613651275635,0.2337415963411331,1.0653496980667114,284.9010925292969,284.95001220703125,302.1153869628906,293.5194091796875,299.347900390625,297.2389831542969,284.902587890625,1.0,0.6119287610054016,0.6310206055641174,0.6310206055641174,1.0,1.0,-3.286440134048462,1.4195683002471924,1.8668718338012693,0.6775475740432739,0.8559604287147522,0.8559604287147522,0.0,161.5918731689453,160.0,64642.25,0.0,2925.935546875,1.0,278.5574035644531,282.87384033203125,296.52850341796875,301.3746337890625,293.1499938964844,293.1499938964844,278.8500061035156,39072.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484593033790588,1.0,0.0,0.0,3.578108549118042,3.578132390975952,8.542801879229955e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8979.927734375,0.0,1477.181396484375,1683.569091796875,0.0,2920.84228515625,0.8920285701751709,1.0,0.0,3.0,1.0,0.0
17924700,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.7168118953704834,0.5522438287734985,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9416620135307312,0.5059463381767273,0.4796712696552276,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8616876602172852,0.3929846584796905,0.2763766050338745,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8531051874160767,0.381054937839508,0.3629295527935028,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7298405766487122,0.2338863760232925,1.0653586387634275,285.0154113769531,284.95001220703125,302.1326599121094,293.5249938964844,299.3545837402344,297.2415466308594,285.0165405273437,1.0,0.6115981936454773,0.6293665170669556,0.6293665170669556,1.0,1.0,-3.2861781120300293,1.417934536933899,1.8682434558868408,0.6758755445480347,0.9352705478668212,0.9352705478668212,0.0,160.94691467285156,160.0,63866.02734375,0.0,2921.7763671875,1.0,278.7999572753906,283.0016174316406,296.4931945800781,301.15191650390625,293.1499938964844,293.1499938964844,278.8500061035156,34219.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430740833282471,1.0,0.0,0.0,3.62837290763855,3.628396511077881,8.784501801528677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9269.1640625,0.0,1495.995849609375,1683.569091796875,0.0,2870.44970703125,0.9008448123931884,1.0,0.0,3.0,1.0,0.0
17924760,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.7182381749153137,0.5507149696350098,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9438158869743348,0.5076386332511902,0.4812330305576324,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8628479838371277,0.3935323655605316,0.2767342627048492,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8543155789375305,0.3817037642002105,0.3635076284408569,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7306426763534546,0.2341136932373047,1.066203474998474,285.0008850097656,284.95001220703125,302.1502380371094,293.5314636230469,299.36248779296875,297.2454833984375,284.99957275390625,1.0,0.611709713935852,0.6279388666152954,0.6279388666152954,1.0,1.0,-3.2883546352386475,1.4175910949707031,1.8707635402679443,0.674973726272583,0.9454452991485596,0.9454452991485596,0.0,160.53623962402344,163.0,64024.75,0.0,2924.110107421875,1.0,278.8426818847656,282.9884338378906,296.50787353515625,301.2162170410156,293.1499938964844,293.1499938964844,278.54998779296875,33510.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409247994422913,1.0,0.0,0.0,3.692582607269287,3.692606449127197,9.098162649934238e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9952.5927734375,0.0,1562.2196044921875,1683.569091796875,0.0,2850.357177734375,0.9129036664962769,1.0,0.0,3.0,1.0,0.0
17924820,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.7185852527618408,0.5513486266136169,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9452672600746156,0.5100888609886169,0.4837545454502105,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8628377318382263,0.3937433958053589,0.2770427465438843,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8545436263084412,0.3822700381278991,0.3642244637012481,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7304930090904236,0.2340900748968124,1.0667208433151243,284.9105224609375,284.95001220703125,302.1864013671875,293.5469970703125,299.3724365234375,297.24237060546875,284.9119567871094,1.0,0.6127617359161377,0.6250836849212646,0.6250836849212646,1.0,1.0,-3.294003486633301,1.4174576997756958,1.876545667648316,0.6735257506370544,0.8620575070381165,0.8620575070381165,0.0,160.98341369628906,166.0,64711.22265625,0.0,2938.66943359375,1.0,278.5574645996094,282.8778381347656,296.5591735839844,301.4004211425781,293.1499938964844,293.1499938964844,278.8500061035156,38448.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463261723518372,1.0,0.0,0.0,3.578987836837769,3.5790114402771,8.547000334147015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8995.447265625,0.0,1473.556640625,1683.569091796875,0.0,2900.873291015625,0.8917325735092163,1.0,0.0,3.0,1.0,0.0
17924880,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.7185852527618408,0.5513486266136169,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9452672600746156,0.5100888609886169,0.4837545454502105,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8628377318382263,0.3937433958053589,0.2770427465438843,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8545436263084412,0.3822700381278991,0.3642244637012481,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7304930090904236,0.2340900748968124,1.0667208433151243,284.9105224609375,284.95001220703125,302.1864013671875,293.5469970703125,299.3724365234375,297.24237060546875,284.9119567871094,1.0,0.6127617359161377,0.6250836849212646,0.6250836849212646,1.0,1.0,-3.294003486633301,1.4174576997756958,1.876545667648316,0.6735257506370544,0.8620575070381165,0.8620575070381165,0.0,160.98341369628906,166.0,64711.22265625,0.0,2938.66943359375,1.0,278.5574645996094,282.8778381347656,296.5591735839844,301.4004211425781,293.1499938964844,293.1499938964844,278.8500061035156,38448.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463261723518372,1.0,0.0,0.0,3.578987836837769,3.5790114402771,8.547000334147015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8995.447265625,0.0,1473.556640625,1683.569091796875,0.0,2900.873291015625,0.8917325735092163,1.0,0.0,3.0,1.0,0.0
17924940,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.7189987897872925,0.5535736083984375,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9459526538848876,0.5133692622184753,0.4866453409194946,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8622443079948425,0.3947092592716217,0.277583509683609,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8541654944419861,0.3834561109542846,0.3651972115039825,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7298207879066467,0.2344246953725814,1.0678300857543943,285.0107421875,284.95001220703125,302.22369384765625,293.56573486328125,299.38677978515625,297.2459716796875,285.0098571777344,1.0,0.6146665811538696,0.6222284436225891,0.6222284436225891,1.0,1.0,-3.303302526473999,1.418926239013672,1.8843764066696167,0.6727845668792725,0.9581798315048218,0.9581798315048218,0.0,162.10662841796875,169.0,64324.06640625,0.0,2964.912109375,1.0,278.8419494628906,282.9909973144531,296.5470886230469,301.2709045410156,293.1499938964844,293.1499938964844,278.54998779296875,33145.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397440910339355,1.0,0.0,0.0,3.706590414047241,3.7066144943237305,9.167321763925428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10001.0341796875,0.0,1575.35888671875,1683.569091796875,0.0,2839.324462890625,0.9160327315330504,1.0,0.0,3.0,1.0,0.0
17925000,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.7189987897872925,0.5535736083984375,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9459526538848876,0.5133692622184753,0.4866453409194946,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8622443079948425,0.3947092592716217,0.277583509683609,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8541654944419861,0.3834561109542846,0.3651972115039825,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7298207879066467,0.2344246953725814,1.0678300857543943,285.0107421875,284.95001220703125,302.22369384765625,293.56573486328125,299.38677978515625,297.2459716796875,285.0098571777344,1.0,0.6146665811538696,0.6222284436225891,0.6222284436225891,1.0,1.0,-3.303302526473999,1.418926239013672,1.8843764066696167,0.6727845668792725,0.9581798315048218,0.9581798315048218,0.0,162.10662841796875,169.0,64324.06640625,0.0,2964.912109375,1.0,278.8419494628906,282.9909973144531,296.5470886230469,301.2709045410156,293.1499938964844,293.1499938964844,278.54998779296875,33145.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397440910339355,1.0,0.0,0.0,3.706590414047241,3.7066144943237305,9.167321763925428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10001.0341796875,0.0,1575.35888671875,1683.569091796875,0.0,2839.324462890625,0.9160327315330504,1.0,0.0,3.0,1.0,0.0
17925060,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.7168797254562378,0.5581430792808533,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.944875717163086,0.515760600566864,0.4891771376132965,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8602267503738403,0.3948617577552795,0.2778968214988708,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8524383902549744,0.3839655518531799,0.3659228384494781,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7280674576759338,0.2343198806047439,1.0682748556137085,284.9112854003906,284.95001220703125,302.2619934082031,293.5873413085937,299.3952941894531,297.2399597167969,284.9128723144531,1.0,0.6171236038208008,0.6189923286437988,0.6189923286437988,1.0,1.0,-3.313628435134888,1.4203932285308838,1.8932353258132928,0.6719098687171936,0.8723828196525574,0.8723828196525574,0.0,164.05838012695312,172.0,65241.93359375,0.0,2998.187744140625,1.0,278.5572509765625,282.86962890625,296.60357666015625,301.4794616699219,293.1499938964844,293.1499938964844,278.8500061035156,38079.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459376692771912,1.0,0.0,0.0,3.614879846572876,3.614903926849365,8.719288189240615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9062.369140625,0.0,1509.8536376953125,1683.569091796875,0.0,2897.237548828125,0.8993520736694336,1.0,0.0,3.0,1.0,0.0
17925120,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.7168797254562378,0.5581430792808533,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.944875717163086,0.515760600566864,0.4891771376132965,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8602267503738403,0.3948617577552795,0.2778968214988708,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8524383902549744,0.3839655518531799,0.3659228384494781,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7280674576759338,0.2343198806047439,1.0682748556137085,284.9112854003906,284.95001220703125,302.2619934082031,293.5873413085937,299.3952941894531,297.2399597167969,284.9128723144531,1.0,0.6171236038208008,0.6189923286437988,0.6189923286437988,1.0,1.0,-3.313628435134888,1.4203932285308838,1.8932353258132928,0.6719098687171936,0.8723828196525574,0.8723828196525574,0.0,164.05838012695312,172.0,65241.93359375,0.0,2998.187744140625,1.0,278.5572509765625,282.86962890625,296.60357666015625,301.4794616699219,293.1499938964844,293.1499938964844,278.8500061035156,38079.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459376692771912,1.0,0.0,0.0,3.614879846572876,3.614903926849365,8.719288189240615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9062.369140625,0.0,1509.8536376953125,1683.569091796875,0.0,2897.237548828125,0.8993520736694336,1.0,0.0,3.0,1.0,0.0
17925180,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7151236534118652,0.5630573630332947,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9438352584838868,0.5190017819404602,0.492044985294342,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8582818508148193,0.3957872688770294,0.2784210741519928,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8507370948791504,0.3851038515567779,0.3668706715106964,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7262756824493408,0.2345631867647171,1.0691132545471191,285.0163879394531,284.95001220703125,302.3012084960937,293.61151123046875,299.4088439941406,297.2422180175781,285.0149841308594,1.0,0.6199350953102112,0.6157561540603638,0.6157561540603638,1.0,1.0,-3.3257603645324707,1.4225765466690063,1.9031838178634644,0.6712464690208435,0.9742241501808168,0.9742241501808168,0.0,166.2120361328125,175.0,64926.3203125,0.0,3036.73974609375,1.0,278.8430480957031,282.986328125,296.5948486328125,301.3602294921875,293.1499938964844,293.1499938964844,278.54998779296875,32936.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398224115371704,1.0,0.0,0.0,3.7472236156463614,3.7472481727600098,9.369416034132882e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10100.8681640625,0.0,1620.5201416015625,1683.569091796875,0.0,2840.05615234375,0.9247967004776,1.0,0.0,3.0,1.0,0.0
17925240,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7151236534118652,0.5630573630332947,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9438352584838868,0.5190017819404602,0.492044985294342,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8582818508148193,0.3957872688770294,0.2784210741519928,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8507370948791504,0.3851038515567779,0.3668706715106964,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7262756824493408,0.2345631867647171,1.0691132545471191,285.0163879394531,284.95001220703125,302.3012084960937,293.61151123046875,299.4088439941406,297.2422180175781,285.0149841308594,1.0,0.6199350953102112,0.6157561540603638,0.6157561540603638,1.0,1.0,-3.3257603645324707,1.4225765466690063,1.9031838178634644,0.6712464690208435,0.9742241501808168,0.9742241501808168,0.0,166.2120361328125,175.0,64926.3203125,0.0,3036.73974609375,1.0,278.8430480957031,282.986328125,296.5948486328125,301.3602294921875,293.1499938964844,293.1499938964844,278.54998779296875,32936.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398224115371704,1.0,0.0,0.0,3.7472236156463614,3.7472481727600098,9.369416034132882e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10100.8681640625,0.0,1620.5201416015625,1683.569091796875,0.0,2840.05615234375,0.9247967004776,1.0,0.0,3.0,1.0,0.0
17925300,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.7133753299713135,0.5657932758331299,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9431486129760742,0.5202406644821167,0.4934857189655304,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8572016358375549,0.3959169685840606,0.2787013053894043,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8497795462608337,0.3853977024555206,0.3673674166202545,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7252969145774841,0.2345153093338012,1.0696353912353516,284.8841857910156,284.95001220703125,302.32110595703125,293.62451171875,299.4139404296875,297.2403259277344,284.8814697265625,1.0,0.6214620471000671,0.614138126373291,0.614138126373291,1.0,1.0,-3.332347631454468,1.4238576889038086,1.9084899425506592,0.6710249781608582,0.8866984844207764,0.8866984844207764,0.0,167.41334533691406,175.0,66047.8671875,0.0,3057.957763671875,1.0,278.595458984375,282.8343200683594,296.6505432128906,301.6239929199219,293.1499938964844,293.1499938964844,278.54998779296875,36714.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447120189666748,1.0,0.0,0.0,3.730132818222046,3.730157852172852,9.284144653065596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9816.845703125,0.0,1629.6236572265625,1683.569091796875,0.0,2885.769775390625,0.9217970371246338,1.0,0.0,3.0,1.0,0.0
