time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925360,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7110933661460876,0.5694036483764648,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9416491985321044,0.521323025226593,0.4945583343505859,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8554489612579346,0.3958863019943237,0.2787286937236786,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8482001423835754,0.3855502605438232,0.3675775229930877,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7237828969955444,0.2343442887067794,1.0692347288131714,284.908203125,284.95001220703125,302.3411560058594,293.6380310058594,299.4181823730469,297.23712158203125,284.9100646972656,1.0,0.6229668855667114,0.612463116645813,0.612463116645813,1.0,1.0,-3.3377840518951416,1.424537181854248,1.913246989250183,0.6704227924346924,0.8835134506225586,0.8835134506225586,0.0,168.8623809814453,178.0,65951.953125,0.0,3078.13720703125,1.0,278.5570678710937,282.8563232421875,296.6558837890625,301.582763671875,293.1499938964844,293.1499938964844,278.8500061035156,37957.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463293313980103,1.0,0.0,0.0,3.664906024932861,3.664930582046509,8.962289825831249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9150.375,0.0,1564.518310546875,1683.569091796875,0.0,2900.90283203125,0.9103037118911744,1.0,0.0,3.0,1.0,0.0
17925420,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7077639698982239,0.5755463242530823,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9398435950279236,0.5245230197906494,0.4973864257335663,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8529706001281738,0.3967831134796142,0.2792336642742157,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8459623456001282,0.3866439759731293,0.368487536907196,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7214365005493164,0.23446586728096,1.0695838928222656,285.0201416015625,284.95001220703125,302.3817443847656,293.6665344238281,299.432373046875,297.24041748046875,285.018798828125,1.0,0.6261166930198669,0.6091132164001465,0.6091132164001465,1.0,1.0,-3.350689172744751,1.4267325401306152,1.923956632614136,0.6694954037666321,0.9905261993408204,0.9905261993408204,0.0,171.4996337890625,166.0,65610.6484375,0.0,3121.697021484375,1.0,278.8434143066406,282.9794006347656,296.650390625,301.465576171875,293.1499938964844,293.1499938964844,278.54998779296875,32974.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403341770172119,1.0,0.0,0.0,3.7933719158172607,3.7933967113494873,9.601611736798077e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10212.189453125,0.0,1675.0771484375,1683.569091796875,0.0,2844.837646484375,0.935266137123108,1.0,0.0,3.0,1.0,0.0
17925480,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7077639698982239,0.5755463242530823,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9398435950279236,0.5245230197906494,0.4973864257335663,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8529706001281738,0.3967831134796142,0.2792336642742157,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8459623456001282,0.3866439759731293,0.368487536907196,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7214365005493164,0.23446586728096,1.0695838928222656,285.0201416015625,284.95001220703125,302.3817443847656,293.6665344238281,299.432373046875,297.24041748046875,285.018798828125,1.0,0.6261166930198669,0.6091132164001465,0.6091132164001465,1.0,1.0,-3.350689172744751,1.4267325401306152,1.923956632614136,0.6694954037666321,0.9905261993408204,0.9905261993408204,0.0,171.4996337890625,166.0,65610.6484375,0.0,3121.697021484375,1.0,278.8434143066406,282.9794006347656,296.650390625,301.465576171875,293.1499938964844,293.1499938964844,278.54998779296875,32974.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403341770172119,1.0,0.0,0.0,3.7933719158172607,3.7933967113494873,9.601611736798077e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10212.189453125,0.0,1675.0771484375,1683.569091796875,0.0,2844.837646484375,0.935266137123108,1.0,0.0,3.0,1.0,0.0
17925540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.705082356929779,0.5734667778015137,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9422948360443116,0.5259302258491516,0.4989859461784363,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8542019128799438,0.3968450725078583,0.2794631421566009,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8472752571105957,0.3869056701660156,0.3689420521259308,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7222059369087219,0.2342779040336609,1.06935453414917,284.875244140625,284.95001220703125,302.406982421875,293.6849365234375,299.43853759765625,297.2386779785156,284.8759155273437,1.0,0.6253830194473267,0.6070523858070374,0.6070523858070374,1.0,1.0,-3.35068416595459,1.4243978261947632,1.9262863397598269,0.6673774123191833,0.8894587755203247,0.8894587755203247,0.0,170.8023223876953,166.0,66615.5234375,0.0,3117.68994140625,1.0,278.5784912109375,282.818115234375,296.7122497558594,301.7253723144531,293.1499938964844,293.1499938964844,278.54998779296875,37731.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459296226501465,1.0,0.0,0.0,3.755373954772949,3.755399227142334,9.410217103322792e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9860.0888671875,0.0,1666.9202880859375,1683.569091796875,0.0,2897.162353515625,0.9285715222358704,1.0,0.0,3.0,1.0,0.0
17925600,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7037675976753235,0.570583164691925,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9445874094963074,0.5267234444618225,0.4996750354766845,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.855534553527832,0.3967914283275604,0.2793917059898376,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8486703038215637,0.3869853913784027,0.3689754009246826,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7231319546699524,0.2340882569551468,1.068355917930603,284.8958740234375,284.95001220703125,302.4228515625,293.6967468261719,299.4417419433594,297.2366638183594,284.897705078125,1.0,0.6241603493690491,0.60576331615448,0.60576331615448,1.0,1.0,-3.34680438041687,1.4211885929107666,1.925615906715393,0.6650726199150085,0.8866500854492188,0.8866500854492188,0.0,169.6552276611328,154.0,66419.796875,0.0,3102.555419921875,1.0,278.5564270019531,282.8379821777344,296.7134704589844,301.6832580566406,293.1499938964844,293.1499938964844,278.8500061035156,38368.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466101884841919,1.0,0.0,0.0,3.705702066421509,3.705726861953736,9.162927767647489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9211.5263671875,0.0,1614.0185546875,1683.569091796875,0.0,2903.531982421875,0.9195666313171388,1.0,0.0,3.0,1.0,0.0
17925660,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.7042529582977295,0.5562554001808167,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9551891684532166,0.5298019647598267,0.5021093487739563,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8629538416862488,0.3975863456726074,0.2796218395233154,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.856086254119873,0.3879674971103668,0.3695039749145508,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7285507917404175,0.2341446280479431,1.066955804824829,284.9989013671875,284.95001220703125,302.4642944335937,293.7283630371094,299.4545593261719,297.2392578125,284.9969482421875,1.0,0.6190464496612549,0.6025611758232117,0.6025611758232117,1.0,1.0,-3.3317360877990723,1.4107353687286377,1.9210007190704343,0.6580098867416382,0.9774547219276428,0.9774547219276428,0.0,164.20729064941406,172.0,65553.21875,0.0,3038.44140625,1.0,278.8435974121094,282.9609375,296.706787109375,301.5316772460937,293.1499938964844,293.1499938964844,278.54998779296875,33717.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395185470581055,1.0,0.0,0.0,3.807383537292481,3.807408571243286,9.672673968452727e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10222.517578125,0.0,1697.59912109375,1683.569091796875,0.0,2837.21728515625,0.9388439655303956,1.0,0.0,3.0,1.0,0.0
17925720,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.7042529582977295,0.5562554001808167,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9551891684532166,0.5298019647598267,0.5021093487739563,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8629538416862488,0.3975863456726074,0.2796218395233154,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.856086254119873,0.3879674971103668,0.3695039749145508,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7285507917404175,0.2341446280479431,1.066955804824829,284.9989013671875,284.95001220703125,302.4642944335937,293.7283630371094,299.4545593261719,297.2392578125,284.9969482421875,1.0,0.6190464496612549,0.6025611758232117,0.6025611758232117,1.0,1.0,-3.3317360877990723,1.4107353687286377,1.9210007190704343,0.6580098867416382,0.9774547219276428,0.9774547219276428,0.0,164.20729064941406,172.0,65553.21875,0.0,3038.44140625,1.0,278.8435974121094,282.9609375,296.706787109375,301.5316772460937,293.1499938964844,293.1499938964844,278.54998779296875,33717.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395185470581055,1.0,0.0,0.0,3.807383537292481,3.807408571243286,9.672673968452727e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10222.517578125,0.0,1697.59912109375,1683.569091796875,0.0,2837.21728515625,0.9388439655303956,1.0,0.0,3.0,1.0,0.0
17925780,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.7036812901496887,0.561089038848877,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9538844227790833,0.5321297645568848,0.5045550465583801,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8607686758041382,0.3977109491825104,0.2798976004123688,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8541581630706787,0.3884169459342956,0.3701454401016235,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7266287803649902,0.2340125441551208,1.0670528411865234,284.9028625488281,284.95001220703125,302.5060119628906,293.7611389160156,299.4643249511719,297.2348937988281,284.9052124023437,1.0,0.622214138507843,0.5993590354919434,0.5993590354919434,1.0,1.0,-3.341665267944336,1.4115124940872192,1.9301528930664065,0.6561078429222107,0.8850848078727722,0.8850848078727722,0.0,166.21636962890625,190.0,66364.3359375,0.0,3071.6875,1.0,278.556640625,282.845703125,296.7707824707031,301.72808837890625,293.1499938964844,293.1499938964844,278.8500061035156,38522.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442540168762207,1.0,0.0,0.0,3.695977449417114,3.696002244949341,9.114899626183616e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9219.1396484375,0.0,1604.03515625,1683.569091796875,0.0,2881.48486328125,0.9177789092063904,1.0,0.0,3.0,1.0,0.0
17925840,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.7036812901496887,0.561089038848877,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9538844227790833,0.5321297645568848,0.5045550465583801,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8607686758041382,0.3977109491825104,0.2798976004123688,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8541581630706787,0.3884169459342956,0.3701454401016235,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7266287803649902,0.2340125441551208,1.0670528411865234,284.9028625488281,284.95001220703125,302.5060119628906,293.7611389160156,299.4643249511719,297.2348937988281,284.9052124023437,1.0,0.622214138507843,0.5993590354919434,0.5993590354919434,1.0,1.0,-3.341665267944336,1.4115124940872192,1.9301528930664065,0.6561078429222107,0.8850848078727722,0.8850848078727722,0.0,166.21636962890625,190.0,66364.3359375,0.0,3071.6875,1.0,278.556640625,282.845703125,296.7707824707031,301.72808837890625,293.1499938964844,293.1499938964844,278.8500061035156,38522.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442540168762207,1.0,0.0,0.0,3.695977449417114,3.696002244949341,9.114899626183616e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9219.1396484375,0.0,1604.03515625,1683.569091796875,0.0,2881.48486328125,0.9177789092063904,1.0,0.0,3.0,1.0,0.0
17925900,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.7023496031761169,0.5690478086471558,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9499204754829408,0.5337347984313965,0.5059105753898621,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8570090532302856,0.3981482684612274,0.2801121175289154,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8505842089653015,0.3889551758766174,0.3705673217773437,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7235585451126099,0.2341182976961136,1.0675020217895508,285.0334167480469,284.95001220703125,302.5268859863281,293.77783203125,299.4715881347656,297.23638916015625,285.036376953125,1.0,0.6257624626159668,0.5977579355239868,0.5977579355239868,1.0,1.0,-3.3541598320007324,1.4152122735977173,1.9389475584030151,0.6569536924362183,0.9782069325447084,0.9782069325447084,0.0,169.42837524414062,190.0,65756.7265625,0.0,3117.6416015625,1.0,278.8033142089844,282.987548828125,296.748779296875,301.52899169921875,293.1499938964844,293.1499938964844,278.8500061035156,33942.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839249849319458,1.0,0.0,0.0,3.7494707107543945,3.749495267868042,9.38065625177842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9558.341796875,0.0,1630.859619140625,1683.569091796875,0.0,2834.70751953125,0.9278462529182434,1.0,0.0,3.0,1.0,0.0
17925960,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.7001307606697083,0.5789684057235718,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.945046067237854,0.5355042815208435,0.5076723098754883,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8526844382286072,0.3987521529197693,0.2806034386157989,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8464218378067017,0.389637678861618,0.3713094890117645,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.719948410987854,0.2343087494373321,1.0689043998718262,285.03436279296875,284.95001220703125,302.5478210449219,293.7947082519531,299.4801940917969,297.2398376464844,285.03399658203125,1.0,0.6303897500038147,0.5962373614311218,0.5962373614311218,1.0,1.0,-3.371370792388916,1.4210706949234009,1.950300216674805,0.6589505672454834,1.0,1.0,0.0,173.5636444091797,193.0,66222.359375,0.0,3179.787841796875,1.0,278.8435363769531,282.9834289550781,296.7757873535156,301.6271667480469,293.1499938964844,293.1499938964844,278.54998779296875,32986.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376597762107849,1.0,0.0,0.0,3.8240246772766113,3.824049711227417,9.757411589816911e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10328.1455078125,0.0,1711.9146728515625,1683.569091796875,0.0,2819.858154296875,0.9422832727432252,1.0,0.0,3.0,1.0,0.0
17926020,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6917772889137268,0.5943136811256409,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9375718235969543,0.5378314852714539,0.5103772282600403,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8459805250167847,0.3988756239414215,0.2810572683811188,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8400552868843079,0.3900826871395111,0.3721852600574493,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7140154838562012,0.2339670062065124,1.0693800449371338,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.4900817871094,297.2351379394531,284.91455078125,1.0,0.6366942524909973,0.5931962132453918,0.5931962132453918,1.0,1.0,-3.395272254943848,1.4279412031173706,1.967331051826477,0.6608409285545349,0.9161239862442015,0.9161239862442015,0.0,179.9837188720703,196.0,67647.4296875,0.0,3270.973876953125,1.0,278.5568542480469,282.8337707519531,296.8488464355469,301.8940124511719,293.1499938964844,293.1499938964844,278.25,37236.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446491956710815,1.0,0.0,0.0,3.7791244983673096,3.7791500091552734,9.529622957415996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10616.69921875,0.0,1691.20947265625,1683.569091796875,0.0,2885.181884765625,0.9351139664649964,1.0,0.0,3.0,1.0,0.0
17926080,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6917772889137268,0.5943136811256409,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9375718235969543,0.5378314852714539,0.5103772282600403,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8459805250167847,0.3988756239414215,0.2810572683811188,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8400552868843079,0.3900826871395111,0.3721852600574493,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7140154838562012,0.2339670062065124,1.0693800449371338,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.4900817871094,297.2351379394531,284.91455078125,1.0,0.6366942524909973,0.5931962132453918,0.5931962132453918,1.0,1.0,-3.395272254943848,1.4279412031173706,1.967331051826477,0.6608409285545349,0.9161239862442015,0.9161239862442015,0.0,179.9837188720703,196.0,67647.4296875,0.0,3270.973876953125,1.0,278.5568542480469,282.8337707519531,296.8488464355469,301.8940124511719,293.1499938964844,293.1499938964844,278.25,37236.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446491956710815,1.0,0.0,0.0,3.7791244983673096,3.7791500091552734,9.529622957415996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10616.69921875,0.0,1691.20947265625,1683.569091796875,0.0,2885.181884765625,0.9351139664649964,1.0,0.0,3.0,1.0,0.0
17926140,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6823111176490784,0.6078413724899292,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9309111833572388,0.5399181842803955,0.512474536895752,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8399963974952698,0.3987648487091064,0.2810893356800079,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8343993425369263,0.3902845084667206,0.372540533542633,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7080750465393066,0.2332249283790588,1.067142367362976,284.89898681640625,284.95001220703125,302.6312561035156,293.8631286621094,299.49761962890625,297.2272033691406,284.9006652832031,1.0,0.6417583227157593,0.5901550650596619,0.5901550650596619,1.0,1.0,-3.4118435382843018,1.4314571619033811,1.9803863763809204,0.6607526540756226,0.8535849452018738,0.8535849452018738,0.0,185.5515594482422,199.0,68138.5390625,0.0,3341.42041015625,1.0,278.25762939453125,282.7895812988281,296.8719177246094,301.9759521484375,293.1499938964844,293.1499938964844,278.54998779296875,39744.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482973575592041,1.0,0.0,0.0,3.592120409011841,3.59214448928833,8.609839596829261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9527.828125,0.0,1497.2952880859375,1683.569091796875,0.0,2919.325927734375,0.8959141969680786,1.0,0.0,3.0,1.0,0.0
17926200,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6823111176490784,0.6078413724899292,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9309111833572388,0.5399181842803955,0.512474536895752,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8399963974952698,0.3987648487091064,0.2810893356800079,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8343993425369263,0.3902845084667206,0.372540533542633,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7080750465393066,0.2332249283790588,1.067142367362976,284.89898681640625,284.95001220703125,302.6312561035156,293.8631286621094,299.49761962890625,297.2272033691406,284.9006652832031,1.0,0.6417583227157593,0.5901550650596619,0.5901550650596619,1.0,1.0,-3.4118435382843018,1.4314571619033811,1.9803863763809204,0.6607526540756226,0.8535849452018738,0.8535849452018738,0.0,185.5515594482422,199.0,68138.5390625,0.0,3341.42041015625,1.0,278.25762939453125,282.7895812988281,296.8719177246094,301.9759521484375,293.1499938964844,293.1499938964844,278.54998779296875,39744.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482973575592041,1.0,0.0,0.0,3.592120409011841,3.59214448928833,8.609839596829261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9527.828125,0.0,1497.2952880859375,1683.569091796875,0.0,2919.325927734375,0.8959141969680786,1.0,0.0,3.0,1.0,0.0
17926260,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.994750440120697,0.6756728291511536,0.6093026399612427,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9242872595787048,0.5431039333343506,0.5154796242713928,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8342676162719727,0.3996942341327667,0.2817481458187103,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8288617134094238,0.3913300037384033,0.3735767006874084,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.701898992061615,0.2329476624727249,1.0664024353027344,285.0036926269531,284.95001220703125,302.672607421875,293.8973693847656,299.509521484375,297.2301330566406,285.0028686523437,1.0,0.6455778479576111,0.5865142941474915,0.5865142941474915,1.0,1.0,-3.4185938835144043,1.4297243356704712,1.988869547843933,0.6577755212783813,0.9481751322746276,0.9481751322746276,0.0,191.29722595214844,202.0,67681.484375,0.0,3390.394287109375,1.0,278.5420227050781,282.90875244140625,296.87554931640625,301.8510131835937,293.1499938964844,293.1499938964844,278.25,33689.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409958481788635,1.0,0.0,0.0,3.7053420543670654,3.705366134643554,9.161148000202956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10592.916015625,0.0,1578.0657958984375,1683.569091796875,0.0,2851.020751953125,0.9161372184753418,1.0,0.0,3.0,1.0,0.0
17926320,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.994750440120697,0.6756728291511536,0.6093026399612427,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9242872595787048,0.5431039333343506,0.5154796242713928,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8342676162719727,0.3996942341327667,0.2817481458187103,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8288617134094238,0.3913300037384033,0.3735767006874084,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.701898992061615,0.2329476624727249,1.0664024353027344,285.0036926269531,284.95001220703125,302.672607421875,293.8973693847656,299.509521484375,297.2301330566406,285.0028686523437,1.0,0.6455778479576111,0.5865142941474915,0.5865142941474915,1.0,1.0,-3.4185938835144043,1.4297243356704712,1.988869547843933,0.6577755212783813,0.9481751322746276,0.9481751322746276,0.0,191.29722595214844,202.0,67681.484375,0.0,3390.394287109375,1.0,278.5420227050781,282.90875244140625,296.87554931640625,301.8510131835937,293.1499938964844,293.1499938964844,278.25,33689.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409958481788635,1.0,0.0,0.0,3.7053420543670654,3.705366134643554,9.161148000202956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10592.916015625,0.0,1578.0657958984375,1683.569091796875,0.0,2851.020751953125,0.9161372184753418,1.0,0.0,3.0,1.0,0.0
17926380,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9862812161445618,0.6701660752296448,0.6044843792915344,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9173250198364258,0.5452711582183838,0.5179786682128906,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8282982110977173,0.3997361958026886,0.2821116745471954,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8230873942375183,0.3916361331939697,0.3742803335189819,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6955509781837463,0.232302725315094,1.0650824308395386,284.9103088378906,284.95001220703125,302.71356201171875,293.9312438964844,299.51593017578125,297.2251892089844,284.91131591796875,1.0,0.6480430960655212,0.5828734636306763,0.5828734636306763,1.0,1.0,-3.415294647216797,1.423425555229187,1.9918690919876096,0.6522626876831055,0.864084005355835,0.864084005355835,0.0,196.8963928222656,205.0,68279.7734375,0.0,3415.598388671875,1.0,278.25738525390625,282.7965087890625,296.94049072265625,302.0509948730469,293.1499938964844,293.1499938964844,278.54998779296875,38457.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456790447235107,1.0,0.0,0.0,3.5946192741394043,3.5946433544158936,8.621822757959308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9562.5869140625,0.0,1490.5323486328125,1683.569091796875,0.0,2894.817626953125,0.8951365947723389,1.0,0.0,3.0,1.0,0.0
17926440,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9862812161445618,0.6701660752296448,0.6044843792915344,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9173250198364258,0.5452711582183838,0.5179786682128906,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8282982110977173,0.3997361958026886,0.2821116745471954,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8230873942375183,0.3916361331939697,0.3742803335189819,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6955509781837463,0.232302725315094,1.0650824308395386,284.9103088378906,284.95001220703125,302.71356201171875,293.9312438964844,299.51593017578125,297.2251892089844,284.91131591796875,1.0,0.6480430960655212,0.5828734636306763,0.5828734636306763,1.0,1.0,-3.415294647216797,1.423425555229187,1.9918690919876096,0.6522626876831055,0.864084005355835,0.864084005355835,0.0,196.8963928222656,205.0,68279.7734375,0.0,3415.598388671875,1.0,278.25738525390625,282.7965087890625,296.94049072265625,302.0509948730469,293.1499938964844,293.1499938964844,278.54998779296875,38457.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456790447235107,1.0,0.0,0.0,3.5946192741394043,3.5946433544158936,8.621822757959308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9562.5869140625,0.0,1490.5323486328125,1683.569091796875,0.0,2894.817626953125,0.8951365947723389,1.0,0.0,3.0,1.0,0.0
17926500,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9829122424125672,0.6685132384300232,0.6026498675346375,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9149969816207886,0.5467327237129211,0.5192091464996338,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.826116681098938,0.4000681042671203,0.2822617590427398,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8209850788116455,0.3920509815216064,0.3745909631252289,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6931489706039429,0.2321701496839523,1.0643388032913208,285.020263671875,284.95001220703125,302.7338562011719,293.94793701171875,299.5210266113281,297.2261657714844,285.0209655761719,1.0,0.6490364074707031,0.5810530781745911,0.5810530781745911,1.0,1.0,-3.4142205715179443,1.420504808425903,1.993715643882752,0.6494949460029602,0.9429649114608764,0.9429649114608764,0.0,199.04161071777344,205.0,67540.7109375,0.0,3425.618408203125,1.0,278.5003967285156,282.9214172363281,296.9192199707031,301.8450012207031,293.1499938964844,293.1499938964844,278.54998779296875,33975.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407486081123352,1.0,0.0,0.0,3.647300958633423,3.647324562072754,8.876392598722305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9879.3984375,0.0,1515.034912109375,1683.569091796875,0.0,2848.710205078125,0.9047829508781432,1.0,0.0,3.0,1.0,0.0
17926560,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9805147051811218,0.6670242547988892,0.6013973355293274,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9138426184654236,0.5483034253120422,0.5207391381263733,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8248197436332703,0.400504469871521,0.2826050519943237,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8197396993637085,0.3925660848617553,0.3751249015331268,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.691618025302887,0.2321548461914062,1.064405083656311,285.00390625,284.95001220703125,302.7539978027344,293.96441650390625,299.52740478515625,297.2284545898437,285.0025329589844,1.0,0.6500793695449829,0.5795401930809021,0.5795401930809021,1.0,1.0,-3.415686845779419,1.4190645217895508,1.996622323989868,0.6476941704750061,0.9531646370887756,0.9531646370887756,0.0,200.6566162109375,208.0,67755.21875,0.0,3438.482421875,1.0,278.5428771972656,282.9077453613281,296.9437866210937,301.9257507324219,293.1499938964844,293.1499938964844,278.25,33393.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389085531234741,1.0,0.0,0.0,3.711698055267334,3.7117221355438232,9.192604011332152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10626.1513671875,0.0,1583.06787109375,1683.569091796875,0.0,2831.51953125,0.91712087392807,1.0,0.0,3.0,1.0,0.0
17926620,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9741683602333068,0.6624197959899902,0.5977762937545776,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9102001786231996,0.5504428148269653,0.52312833070755,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8211395144462585,0.4004791676998138,0.2828586101531982,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8162148594856262,0.3928427398204803,0.3757205903530121,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6876781582832336,0.2316832989454269,1.0635671615600586,284.9079895019531,284.95001220703125,302.79376220703125,293.9966125488281,299.5343933105469,297.223876953125,284.9091491699219,1.0,0.6518516540527344,0.576514482498169,0.576514482498169,1.0,1.0,-3.4142274856567383,1.4142214059829712,2.0000061988830566,0.6432824730873108,0.8665269613265991,0.8665269613265991,0.0,204.45083618164065,211.0,68409.2421875,0.0,3457.201904296875,1.0,278.25732421875,282.7929382324219,297.0072631835937,302.1285095214844,293.1499938964844,293.1499938964844,278.54998779296875,38384.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438805937767029,1.0,0.0,0.0,3.6040408611297607,3.60406494140625,8.667078077451151e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9592.501953125,0.0,1500.25537109375,1683.569091796875,0.0,2877.992431640625,0.8971458077430725,1.0,0.0,3.0,1.0,0.0
17926680,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9741683602333068,0.6624197959899902,0.5977762937545776,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9102001786231996,0.5504428148269653,0.52312833070755,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8211395144462585,0.4004791676998138,0.2828586101531982,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8162148594856262,0.3928427398204803,0.3757205903530121,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6876781582832336,0.2316832989454269,1.0635671615600586,284.9079895019531,284.95001220703125,302.79376220703125,293.9966125488281,299.5343933105469,297.223876953125,284.9091491699219,1.0,0.6518516540527344,0.576514482498169,0.576514482498169,1.0,1.0,-3.4142274856567383,1.4142214059829712,2.0000061988830566,0.6432824730873108,0.8665269613265991,0.8665269613265991,0.0,204.45083618164065,211.0,68409.2421875,0.0,3457.201904296875,1.0,278.25732421875,282.7929382324219,297.0072631835937,302.1285095214844,293.1499938964844,293.1499938964844,278.54998779296875,38384.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438805937767029,1.0,0.0,0.0,3.6040408611297607,3.60406494140625,8.667078077451151e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9592.501953125,0.0,1500.25537109375,1683.569091796875,0.0,2877.992431640625,0.8971458077430725,1.0,0.0,3.0,1.0,0.0
17926740,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9695450663566588,0.659778356552124,0.5951434373855591,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.908298134803772,0.5532552003860474,0.5256181359291077,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8188166618347168,0.4011782705783844,0.2832565009593963,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8139965534210205,0.3937011659145355,0.376440554857254,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6850454211235046,0.2316422909498214,1.0632212162017822,285.00653076171875,284.95001220703125,302.8296203613281,294.0251159667969,299.54498291015625,297.2273254394531,285.0049743652344,1.0,0.6534038186073303,0.5737308263778687,0.5737308263778687,1.0,1.0,-3.4149742126464844,1.4106402397155762,2.004333972930908,0.6394246816635132,0.9553354382514954,0.9553354382514954,0.0,207.185302734375,211.0,67856.703125,0.0,3474.93408203125,1.0,278.5402526855469,282.90826416015625,297.0030517578125,301.9888000488281,293.1499938964844,293.1499938964844,278.54998779296875,33314.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373961448669434,1.0,0.0,0.0,3.714441537857056,3.714465856552124,9.2061986833869e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10026.28515625,0.0,1585.6053466796875,1683.569091796875,0.0,2817.3974609375,0.9176421165466307,1.0,0.0,3.0,1.0,0.0
17926800,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.969211220741272,0.659526526927948,0.5949552655220032,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.908208429813385,0.5534940361976624,0.525863528251648,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8186758756637573,0.4012359082698822,0.2833106219768524,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8138632774353027,0.3937746882438659,0.3765262365341186,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6848785281181335,0.2316434979438781,1.0632781982421875,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.5458679199219,297.22760009765625,285.00177001953125,1.0,0.6535518765449524,0.5734887719154358,0.5734887719154358,1.0,1.0,-3.4152798652648926,1.4104293584823608,2.004850387573242,0.6391499042510986,0.9560250639915466,0.9560250639915466,0.0,207.3926544189453,214.0,67890.78125,0.0,3476.8642578125,1.0,278.5429077148437,282.9053039550781,297.0081481933594,302.0020446777344,293.1499938964844,293.1499938964844,278.25,33394.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373363614082336,1.0,0.0,0.0,3.721186399459839,3.7212107181549072,9.239663540938636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10663.8486328125,0.0,1593.946533203125,1683.569091796875,0.0,2816.839111328125,0.9192030429840088,1.0,0.0,3.0,1.0,0.0
17926860,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9631133675575256,0.6550533771514893,0.591450572013855,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9054560661315918,0.5556337237358093,0.5282420516014099,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8155437111854553,0.4012027084827423,0.283547431230545,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8108601570129395,0.3940491676330566,0.3771059215068817,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6815938949584961,0.2312324047088623,1.0626822710037231,284.9065856933594,284.95001220703125,302.8707580566406,294.0568542480469,299.5519104003906,297.2232360839844,284.90777587890625,1.0,0.6551685333251953,0.5705190896987915,0.5705190896987915,1.0,1.0,-3.4141995906829834,1.4056719541549685,2.0085277557373047,0.6347619891166687,0.8681600093841553,0.8681600093841553,0.0,210.79383850097656,217.0,68546.3515625,0.0,3494.16845703125,1.0,278.2572326660156,282.7898864746094,297.0682983398437,302.2018127441406,293.1499938964844,293.1499938964844,278.54998779296875,38405.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424595594406128,1.0,0.0,0.0,3.6135501861572266,3.613574266433716,8.712875114724739e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9622.2734375,0.0,1510.8145751953125,1683.569091796875,0.0,2864.703369140625,0.8992655873298645,1.0,0.0,3.0,1.0,0.0
17926920,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9631133675575256,0.6550533771514893,0.591450572013855,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9054560661315918,0.5556337237358093,0.5282420516014099,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8155437111854553,0.4012027084827423,0.283547431230545,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8108601570129395,0.3940491676330566,0.3771059215068817,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6815938949584961,0.2312324047088623,1.0626822710037231,284.9065856933594,284.95001220703125,302.8707580566406,294.0568542480469,299.5519104003906,297.2232360839844,284.90777587890625,1.0,0.6551685333251953,0.5705190896987915,0.5705190896987915,1.0,1.0,-3.4141995906829834,1.4056719541549685,2.0085277557373047,0.6347619891166687,0.8681600093841553,0.8681600093841553,0.0,210.79383850097656,217.0,68546.3515625,0.0,3494.16845703125,1.0,278.2572326660156,282.7898864746094,297.0682983398437,302.2018127441406,293.1499938964844,293.1499938964844,278.54998779296875,38405.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424595594406128,1.0,0.0,0.0,3.6135501861572266,3.613574266433716,8.712875114724739e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9622.2734375,0.0,1510.8145751953125,1683.569091796875,0.0,2864.703369140625,0.8992655873298645,1.0,0.0,3.0,1.0,0.0
17926980,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9582536816596984,0.6522631049156189,0.5887141823768616,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.903940200805664,0.5586928129196167,0.5309732556343079,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8133651614189148,0.4019601345062256,0.283991664648056,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8087767362594604,0.3949834704399109,0.3779036104679107,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6791640520095825,0.2312300056219101,1.0625399351119995,285.00311279296875,284.95001220703125,302.90771484375,294.0842590332031,299.5623779296875,297.2271728515625,285.001708984375,1.0,0.6567993760108948,0.567549467086792,0.567549467086792,1.0,1.0,-3.4155068397521973,1.40190851688385,2.0135982036590576,0.6306269764900208,0.9581750631332396,0.9581750631332396,0.0,213.5453948974609,220.0,68011.46875,0.0,3513.3359375,1.0,278.54296875,282.90350341796875,297.06561279296875,302.0706787109375,293.1499938964844,293.1499938964844,278.25,33420.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360621929168701,1.0,0.0,0.0,3.729396104812622,3.7294204235076895,9.280477115680696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10697.7041015625,0.0,1603.585693359375,1683.569091796875,0.0,2804.947021484375,0.9210737943649292,1.0,0.0,3.0,1.0,0.0
17927040,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9582536816596984,0.6522631049156189,0.5887141823768616,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.903940200805664,0.5586928129196167,0.5309732556343079,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8133651614189148,0.4019601345062256,0.283991664648056,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8087767362594604,0.3949834704399109,0.3779036104679107,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6791640520095825,0.2312300056219101,1.0625399351119995,285.00311279296875,284.95001220703125,302.90771484375,294.0842590332031,299.5623779296875,297.2271728515625,285.001708984375,1.0,0.6567993760108948,0.567549467086792,0.567549467086792,1.0,1.0,-3.4155068397521973,1.40190851688385,2.0135982036590576,0.6306269764900208,0.9581750631332396,0.9581750631332396,0.0,213.5453948974609,220.0,68011.46875,0.0,3513.3359375,1.0,278.54296875,282.90350341796875,297.06561279296875,302.0706787109375,293.1499938964844,293.1499938964844,278.25,33420.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360621929168701,1.0,0.0,0.0,3.729396104812622,3.7294204235076895,9.280477115680696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10697.7041015625,0.0,1603.585693359375,1683.569091796875,0.0,2804.947021484375,0.9210737943649292,1.0,0.0,3.0,1.0,0.0
17927100,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.95566987991333,0.6501240134239197,0.5872754454612732,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.903130054473877,0.5598174333572388,0.5323362350463867,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8122273087501526,0.4020011126995086,0.2842233777046203,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8076873421669006,0.3951740562915802,0.3783228099346161,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6779596209526062,0.2310864478349685,1.0626933574676514,284.875732421875,284.95001220703125,302.92578125,294.0971374511719,299.5652770996094,297.2257080078125,284.87408447265625,1.0,0.657664954662323,0.5660645961761475,0.5660645961761475,1.0,1.0,-3.416389942169189,1.4000788927078247,2.0163111686706543,0.6287044286727905,0.8698108196258545,0.8698108196258545,0.0,215.0124664306641,220.0,68931.765625,0.0,3523.990234375,1.0,278.2960205078125,282.75933837890625,297.1182556152344,302.3239440917969,293.1499938964844,293.1499938964844,278.25,37578.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403186798095703,1.0,0.0,0.0,3.695079803466797,3.695104360580444,9.110472660722736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10369.5283203125,0.0,1595.8583984375,1683.569091796875,0.0,2844.69287109375,0.9144008159637452,1.0,0.0,3.0,1.0,0.0
17927160,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9521466493606568,0.6478961706161499,0.5853024125099182,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9015911221504213,0.5608213543891907,0.5333432555198669,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8104149103164673,0.4019213318824768,0.2842240333557129,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8059313893318176,0.3952525854110718,0.3784774243831634,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6761706471443176,0.2308427095413208,1.062047243118286,284.90557861328125,284.95001220703125,302.9435119628906,294.1094665527344,299.5671691894531,297.2228698730469,284.9069519042969,1.0,0.6583898663520813,0.564612090587616,0.564612090587616,1.0,1.0,-3.414639949798584,1.3971343040466309,2.017505645751953,0.6262046098709106,0.8692978620529175,0.8692978620529175,0.0,216.8519744873047,223.0,68655.0625,0.0,3530.583740234375,1.0,278.25732421875,282.78741455078125,297.1215515136719,302.26593017578125,293.1499938964844,293.1499938964844,278.54998779296875,38459.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412906527519226,1.0,0.0,0.0,3.6210954189300537,3.621119499206543,8.74929810379399e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9646.94140625,0.0,1519.5015869140625,1683.569091796875,0.0,2853.776123046875,0.9009765982627868,1.0,0.0,3.0,1.0,0.0
