time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927220,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9472839832305908,0.6451987624168396,0.5826449394226074,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9002795815467834,0.5638752579689026,0.536064088344574,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8083314895629883,0.402674913406372,0.2846626341342926,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8039396405220032,0.3961827754974365,0.3792675733566284,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6739301681518555,0.2308575063943863,1.0619758367538452,285.0030212402344,284.95001220703125,302.9779968261719,294.13214111328125,299.57635498046875,297.22686767578125,285.0016174316406,1.0,0.6600133776664734,0.5617070198059082,0.5617070198059082,1.0,1.0,-3.4160988330841064,1.3933720588684082,2.0227267742156982,0.6220633387565613,0.9597093462944032,0.9597093462944032,0.0,219.56271362304688,226.0,68101.921875,0.0,3549.89111328125,1.0,278.54302978515625,282.9017028808594,297.1142883300781,302.1286926269531,293.1499938964844,293.1499938964844,278.25,33450.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350526094436646,1.0,0.0,0.0,3.735929965972901,3.7359542846679688,9.313024520452018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10724.7900390625,0.0,1611.3624267578125,1683.569091796875,0.0,2795.52880859375,0.9225685000419616,1.0,0.0,3.0,1.0,0.0
17927280,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9472839832305908,0.6451987624168396,0.5826449394226074,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9002795815467834,0.5638752579689026,0.536064088344574,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8083314895629883,0.402674913406372,0.2846626341342926,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8039396405220032,0.3961827754974365,0.3792675733566284,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6739301681518555,0.2308575063943863,1.0619758367538452,285.0030212402344,284.95001220703125,302.9779968261719,294.13214111328125,299.57635498046875,297.22686767578125,285.0016174316406,1.0,0.6600133776664734,0.5617070198059082,0.5617070198059082,1.0,1.0,-3.4160988330841064,1.3933720588684082,2.0227267742156982,0.6220633387565613,0.9597093462944032,0.9597093462944032,0.0,219.56271362304688,226.0,68101.921875,0.0,3549.89111328125,1.0,278.54302978515625,282.9017028808594,297.1142883300781,302.1286926269531,293.1499938964844,293.1499938964844,278.25,33450.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350526094436646,1.0,0.0,0.0,3.735929965972901,3.7359542846679688,9.313024520452018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10724.7900390625,0.0,1611.3624267578125,1683.569091796875,0.0,2795.52880859375,0.9225685000419616,1.0,0.0,3.0,1.0,0.0
17927340,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9411784410476683,0.6409342885017395,0.579321026802063,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8981045484542847,0.5659825801849365,0.5384166836738586,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8054370880126953,0.4026258885860443,0.2848884463310241,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8012105822563171,0.3964410126209259,0.3798319399356842,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6711291670799255,0.2304826080799102,1.0615392923355105,284.9049377441406,284.95001220703125,303.01104736328125,294.1520080566406,299.57965087890625,297.2225341796875,284.9061889648437,1.0,0.6616057753562927,0.5588018894195557,0.5588018894195557,1.0,1.0,-3.415365219116211,1.3885536193847656,2.0268115997314453,0.6175893545150757,0.8701352477073669,0.8701352477073669,0.0,222.851303100586,229.0,68731.828125,0.0,3567.345458984375,1.0,278.25714111328125,282.78497314453125,297.16473388671875,302.3173217773437,293.1499938964844,293.1499938964844,278.54998779296875,38470.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404182195663452,1.0,0.0,0.0,3.6270558834075928,3.627079963684082,8.778125106800871e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9665.8564453125,0.0,1526.1605224609375,1683.569091796875,0.0,2845.622802734375,0.9023056626319884,1.0,0.0,3.0,1.0,0.0
17927400,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9411784410476683,0.6409342885017395,0.579321026802063,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8981045484542847,0.5659825801849365,0.5384166836738586,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8054370880126953,0.4026258885860443,0.2848884463310241,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8012105822563171,0.3964410126209259,0.3798319399356842,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6711291670799255,0.2304826080799102,1.0615392923355105,284.9049377441406,284.95001220703125,303.01104736328125,294.1520080566406,299.57965087890625,297.2225341796875,284.9061889648437,1.0,0.6616057753562927,0.5588018894195557,0.5588018894195557,1.0,1.0,-3.415365219116211,1.3885536193847656,2.0268115997314453,0.6175893545150757,0.8701352477073669,0.8701352477073669,0.0,222.851303100586,229.0,68731.828125,0.0,3567.345458984375,1.0,278.25714111328125,282.78497314453125,297.16473388671875,302.3173217773437,293.1499938964844,293.1499938964844,278.54998779296875,38470.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404182195663452,1.0,0.0,0.0,3.6270558834075928,3.627079963684082,8.778125106800871e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9665.8564453125,0.0,1526.1605224609375,1683.569091796875,0.0,2845.622802734375,0.9023056626319884,1.0,0.0,3.0,1.0,0.0
17927460,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9363688826560974,0.6383313536643982,0.5767477750778198,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8969065546989441,0.5690248608589172,0.5411235094070435,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.803406298160553,0.4033729434013366,0.2853212058544159,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.799332857131958,0.3973636627197265,0.3806132972240448,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6690325736999512,0.230508342385292,1.061514377593994,285.0027160644531,284.95001220703125,303.04248046875,294.1687316894531,299.5874328613281,297.2265319824219,285.0013122558594,1.0,0.6632340550422668,0.5559868216514587,0.5559868216514587,1.0,1.0,-3.4169468879699707,1.3848236799240112,2.032123327255249,0.6134662628173828,0.96044921875,0.96044921875,0.0,225.55332946777344,232.0,68149.8203125,0.0,3586.9150390625,1.0,278.5430603027344,282.8998413085937,297.15167236328125,302.17254638671875,293.1499938964844,293.1499938964844,278.25,33483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343408703804016,1.0,0.0,0.0,3.740178346633911,3.740202903747559,9.334217452305892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10742.4755859375,0.0,1616.5323486328125,1683.569091796875,0.0,2788.890869140625,0.9235497713088988,1.0,0.0,3.0,1.0,0.0
17927520,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9363688826560974,0.6383313536643982,0.5767477750778198,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8969065546989441,0.5690248608589172,0.5411235094070435,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.803406298160553,0.4033729434013366,0.2853212058544159,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.799332857131958,0.3973636627197265,0.3806132972240448,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6690325736999512,0.230508342385292,1.061514377593994,285.0027160644531,284.95001220703125,303.04248046875,294.1687316894531,299.5874328613281,297.2265319824219,285.0013122558594,1.0,0.6632340550422668,0.5559868216514587,0.5559868216514587,1.0,1.0,-3.4169468879699707,1.3848236799240112,2.032123327255249,0.6134662628173828,0.96044921875,0.96044921875,0.0,225.55332946777344,232.0,68149.8203125,0.0,3586.9150390625,1.0,278.5430603027344,282.8998413085937,297.15167236328125,302.17254638671875,293.1499938964844,293.1499938964844,278.25,33483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343408703804016,1.0,0.0,0.0,3.740178346633911,3.740202903747559,9.334217452305892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10742.4755859375,0.0,1616.5323486328125,1683.569091796875,0.0,2788.890869140625,0.9235497713088988,1.0,0.0,3.0,1.0,0.0
17927580,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.930375874042511,0.6341737508773804,0.5735167264938354,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8948646783828735,0.5711079835891724,0.5434560775756836,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8006134629249573,0.4033133387565613,0.2855405509471893,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7967374920845032,0.3976102173328399,0.3811677396297455,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6663975715637207,0.2301431745290756,1.0611213445663452,284.9043273925781,284.95001220703125,303.0722351074219,294.1820373535156,299.58917236328125,297.2221374511719,284.90557861328125,1.0,0.6648333668708801,0.5531717538833618,0.5531717538833618,1.0,1.0,-3.4163334369659424,1.3800510168075562,2.036282539367676,0.6090165972709656,0.8702955842018127,0.8702955842018127,0.0,228.8375701904297,235.0,68756.2109375,0.0,3604.62841796875,1.0,278.2571105957031,282.7828674316406,297.195556640625,302.3530578613281,293.1499938964844,293.1499938964844,278.54998779296875,38510.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398596048355103,1.0,0.0,0.0,3.6300008296966553,3.630025148391724,8.792385983724671e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9675.5654296875,0.0,1529.716064453125,1683.569091796875,0.0,2840.4033203125,0.9029880166053772,1.0,0.0,3.0,1.0,0.0
17927640,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.930375874042511,0.6341737508773804,0.5735167264938354,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8948646783828735,0.5711079835891724,0.5434560775756836,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8006134629249573,0.4033133387565613,0.2855405509471893,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7967374920845032,0.3976102173328399,0.3811677396297455,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6663975715637207,0.2301431745290756,1.0611213445663452,284.9043273925781,284.95001220703125,303.0722351074219,294.1820373535156,299.58917236328125,297.2221374511719,284.90557861328125,1.0,0.6648333668708801,0.5531717538833618,0.5531717538833618,1.0,1.0,-3.4163334369659424,1.3800510168075562,2.036282539367676,0.6090165972709656,0.8702955842018127,0.8702955842018127,0.0,228.8375701904297,235.0,68756.2109375,0.0,3604.62841796875,1.0,278.2571105957031,282.7828674316406,297.195556640625,302.3530578613281,293.1499938964844,293.1499938964844,278.54998779296875,38510.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398596048355103,1.0,0.0,0.0,3.6300008296966553,3.630025148391724,8.792385983724671e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9675.5654296875,0.0,1529.716064453125,1683.569091796875,0.0,2840.4033203125,0.9029880166053772,1.0,0.0,3.0,1.0,0.0
17927700,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9276037216186525,0.6328526139259338,0.5720176100730896,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8939797282218933,0.5725582242012024,0.5446319580078125,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7993305921554565,0.4036194682121277,0.2856447696685791,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7955470085144043,0.3980093598365783,0.3814290165901184,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6651487350463867,0.2301088571548462,1.0607460737228394,285.0180969238281,284.95001220703125,303.0864562988281,294.1872863769531,299.5918273925781,297.22344970703125,285.0193786621094,1.0,0.6655848622322083,0.551764190196991,0.551764190196991,1.0,1.0,-3.415925979614258,1.3776108026504517,2.038315296173096,0.6066210269927979,0.9501900672912598,0.9501900672912598,0.0,230.3630828857422,235.0,67956.234375,0.0,3612.5732421875,1.0,278.5016784667969,282.912109375,297.1629638671875,302.13067626953125,293.1499938964844,293.1499938964844,278.54998779296875,34136.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353838920593262,1.0,0.0,0.0,3.678155660629273,3.678179502487183,9.027208989209612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9993.822265625,0.0,1550.6668701171875,1683.569091796875,0.0,2798.618896484375,0.9119125604629515,1.0,0.0,3.0,1.0,0.0
17927760,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.92570960521698,0.6316612362861633,0.5710245966911316,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8937538266181946,0.5741322040557861,0.5461434721946716,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7986767888069153,0.4040502607822418,0.2859653532505035,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7949537038803101,0.3985222280025482,0.3819381296634674,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6644243001937866,0.2301770746707916,1.0611339807510376,285.0023498535156,284.95001220703125,303.10015869140625,294.19158935546875,299.5951843261719,297.2261047363281,285.0009765625,1.0,0.6664683222770691,0.5503830313682556,0.5503830313682556,1.0,1.0,-3.4180119037628174,1.376258134841919,2.0417537689208984,0.604805052280426,0.9603359699249268,0.9603359699249268,0.0,231.54168701171875,238.0,68144.4453125,0.0,3624.465576171875,1.0,278.54296875,282.8980712890625,297.1753845214844,302.1988525390625,293.1499938964844,293.1499938964844,278.25,33510.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339788317680359,1.0,0.0,0.0,3.741355180740357,3.741379737854004,9.340092788079346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10748.3369140625,0.0,1618.108642578125,1683.569091796875,0.0,2785.51513671875,0.9239000082015992,1.0,0.0,3.0,1.0,0.0
17927820,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9199696183204652,0.6276115775108337,0.567887008190155,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8918283581733704,0.5761893391609192,0.5484535098075867,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7960054874420166,0.4039766788482666,0.286176860332489,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7924797534942627,0.3987570405006408,0.3824818730354309,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6619411110877991,0.229821115732193,1.0607783794403076,284.90380859375,284.95001220703125,303.1261291503906,294.1970520019531,299.5950927734375,297.2216796875,284.9050598144531,1.0,0.6680741310119629,0.5476205945014954,0.5476205945014954,1.0,1.0,-3.417506456375122,1.371476173400879,2.046030282974243,0.6003097891807556,0.8697046637535095,0.8697046637535095,0.0,234.8241577148437,241.0,68718.296875,0.0,3642.42724609375,1.0,278.2571105957031,282.781005859375,297.21142578125,302.3695068359375,293.1499938964844,293.1499938964844,278.54998779296875,38557.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396677374839783,1.0,0.0,0.0,3.629487991333008,3.629512310028076,8.789902494754642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9674.431640625,0.0,1529.4970703125,1683.569091796875,0.0,2838.611083984375,0.9029088020324708,1.0,0.0,3.0,1.0,0.0
17927880,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9199696183204652,0.6276115775108337,0.567887008190155,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8918283581733704,0.5761893391609192,0.5484535098075867,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7960054874420166,0.4039766788482666,0.286176860332489,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7924797534942627,0.3987570405006408,0.3824818730354309,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6619411110877991,0.229821115732193,1.0607783794403076,284.90380859375,284.95001220703125,303.1261291503906,294.1970520019531,299.5950927734375,297.2216796875,284.9050598144531,1.0,0.6680741310119629,0.5476205945014954,0.5476205945014954,1.0,1.0,-3.417506456375122,1.371476173400879,2.046030282974243,0.6003097891807556,0.8697046637535095,0.8697046637535095,0.0,234.8241577148437,241.0,68718.296875,0.0,3642.42724609375,1.0,278.2571105957031,282.781005859375,297.21142578125,302.3695068359375,293.1499938964844,293.1499938964844,278.54998779296875,38557.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396677374839783,1.0,0.0,0.0,3.629487991333008,3.629512310028076,8.789902494754642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9674.431640625,0.0,1529.4970703125,1683.569091796875,0.0,2838.611083984375,0.9029088020324708,1.0,0.0,3.0,1.0,0.0
17927940,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9155736565589904,0.6251897215843201,0.5654795169830322,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.890798807144165,0.5791937112808228,0.5511217713356018,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7941571474075317,0.404701292514801,0.2865912616252899,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7907863855361938,0.3996585607528686,0.383242666721344,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6600862145423889,0.2298633903264999,1.0608328580856323,285.0010070800781,284.95001220703125,303.1499938964844,294.1981506347656,299.5991516113281,297.2256164550781,284.9996032714844,1.0,0.6697153449058533,0.5448582172393799,0.5448582172393799,1.0,1.0,-3.4192898273468018,1.3676291704177856,2.0516607761383057,0.5960020422935486,0.9587345719337464,0.9587345719337464,0.0,237.52783203125,244.0,68075.296875,0.0,3662.541015625,1.0,278.5430603027344,282.8954772949219,297.1830749511719,302.2052307128906,293.1499938964844,293.1499938964844,278.25,33563.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339949250221252,1.0,0.0,0.0,3.739834785461426,3.739859342575073,9.332503054793052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10740.712890625,0.0,1616.748779296875,1683.569091796875,0.0,2785.665283203125,0.9235213994979858,1.0,0.0,3.0,1.0,0.0
17928000,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9155736565589904,0.6251897215843201,0.5654795169830322,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.890798807144165,0.5791937112808228,0.5511217713356018,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7941571474075317,0.404701292514801,0.2865912616252899,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7907863855361938,0.3996585607528686,0.383242666721344,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6600862145423889,0.2298633903264999,1.0608328580856323,285.0010070800781,284.95001220703125,303.1499938964844,294.1981506347656,299.5991516113281,297.2256164550781,284.9996032714844,1.0,0.6697153449058533,0.5448582172393799,0.5448582172393799,1.0,1.0,-3.4192898273468018,1.3676291704177856,2.0516607761383057,0.5960020422935486,0.9587345719337464,0.9587345719337464,0.0,237.52783203125,244.0,68075.296875,0.0,3662.541015625,1.0,278.5430603027344,282.8954772949219,297.1830749511719,302.2052307128906,293.1499938964844,293.1499938964844,278.25,33563.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339949250221252,1.0,0.0,0.0,3.739834785461426,3.739859342575073,9.332503054793052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10740.712890625,0.0,1616.748779296875,1683.569091796875,0.0,2785.665283203125,0.9235213994979858,1.0,0.0,3.0,1.0,0.0
17928060,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9067540764808656,0.6192815899848938,0.561133623123169,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8856805562973022,0.5791072845458984,0.5519496202468872,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7883515357971191,0.4025073945522308,0.2857154309749603,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7851518988609314,0.3976992666721344,0.3822708427906036,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6543294191360474,0.2271932065486908,1.0529444217681885,284.8934936523437,284.95001220703125,303.1726989746094,294.1953430175781,299.5842590332031,297.2005920410156,284.894775390625,1.0,0.6703672409057617,0.5421344637870789,0.5421344637870789,1.0,1.0,-3.403379201889038,1.3561816215515137,2.0471975803375244,0.58851557970047,0.8585436940193176,0.8585436940193176,0.0,242.8540802001953,247.0,68275.46875,0.0,3655.28369140625,1.0,278.2575378417969,282.7759704589844,297.2086181640625,302.34771728515625,293.1499938964844,293.1499938964844,278.54998779296875,39147.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395748734474182,1.0,0.0,0.0,3.609696626663208,3.609720706939697,8.694300959177781e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9618.7236328125,0.0,1512.0782470703125,1683.569091796875,0.0,2837.74365234375,0.8987975120544434,1.0,0.0,3.0,1.0,0.0
17928120,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9067540764808656,0.6192815899848938,0.561133623123169,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8856805562973022,0.5791072845458984,0.5519496202468872,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7883515357971191,0.4025073945522308,0.2857154309749603,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7851518988609314,0.3976992666721344,0.3822708427906036,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6543294191360474,0.2271932065486908,1.0529444217681885,284.8934936523437,284.95001220703125,303.1726989746094,294.1953430175781,299.5842590332031,297.2005920410156,284.894775390625,1.0,0.6703672409057617,0.5421344637870789,0.5421344637870789,1.0,1.0,-3.403379201889038,1.3561816215515137,2.0471975803375244,0.58851557970047,0.8585436940193176,0.8585436940193176,0.0,242.8540802001953,247.0,68275.46875,0.0,3655.28369140625,1.0,278.2575378417969,282.7759704589844,297.2086181640625,302.34771728515625,293.1499938964844,293.1499938964844,278.54998779296875,39147.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395748734474182,1.0,0.0,0.0,3.609696626663208,3.609720706939697,8.694300959177781e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9618.7236328125,0.0,1512.0782470703125,1683.569091796875,0.0,2837.74365234375,0.8987975120544434,1.0,0.0,3.0,1.0,0.0
17928180,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9012840390205384,0.6160001158714294,0.5578629374504089,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8830040097236633,0.5809221267700195,0.5533870458602905,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7848337888717651,0.4021176993846893,0.2852601706981659,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7817012071609497,0.3973456919193268,0.3817267417907715,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6503711938858032,0.225791722536087,1.04592764377594,284.9866943359375,284.95001220703125,303.1951904296875,294.189453125,299.5813293457031,297.1953430175781,284.9858093261719,1.0,0.6706483364105225,0.5394107103347778,0.5394107103347778,1.0,1.0,-3.39151668548584,1.3464858531951904,2.0450308322906494,0.5812985897064209,0.9365782737731934,0.9365782737731934,0.0,246.19049072265625,250.0,67296.1640625,0.0,3646.25048828125,1.0,278.5420227050781,282.892333984375,297.1706848144531,302.1454467773437,293.1499938964844,293.1499938964844,278.25,34202.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330568671226501,1.0,0.0,0.0,3.697912216186523,3.6979362964630127,9.12444534151291e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10618.306640625,0.0,1573.50146484375,1683.569091796875,0.0,2776.919921875,0.9147610068321228,1.0,0.0,3.0,1.0,0.0
17928240,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9012840390205384,0.6160001158714294,0.5578629374504089,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8830040097236633,0.5809221267700195,0.5533870458602905,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7848337888717651,0.4021176993846893,0.2852601706981659,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7817012071609497,0.3973456919193268,0.3817267417907715,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6503711938858032,0.225791722536087,1.04592764377594,284.9866943359375,284.95001220703125,303.1951904296875,294.189453125,299.5813293457031,297.1953430175781,284.9858093261719,1.0,0.6706483364105225,0.5394107103347778,0.5394107103347778,1.0,1.0,-3.39151668548584,1.3464858531951904,2.0450308322906494,0.5812985897064209,0.9365782737731934,0.9365782737731934,0.0,246.19049072265625,250.0,67296.1640625,0.0,3646.25048828125,1.0,278.5420227050781,282.892333984375,297.1706848144531,302.1454467773437,293.1499938964844,293.1499938964844,278.25,34202.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330568671226501,1.0,0.0,0.0,3.697912216186523,3.6979362964630127,9.12444534151291e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10618.306640625,0.0,1573.50146484375,1683.569091796875,0.0,2776.919921875,0.9147610068321228,1.0,0.0,3.0,1.0,0.0
17928300,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8990502953529358,0.613843560218811,0.5563303232192993,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8821451663970947,0.5815971493721008,0.554282546043396,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.783570408821106,0.4017861783504486,0.2851917147636413,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7804716229438782,0.3970898687839508,0.3816717565059662,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6489346027374268,0.2251633107662201,1.0436222553253174,284.8652038574219,284.95001220703125,303.20635986328125,294.1854248046875,299.57916259765625,297.191650390625,284.8647155761719,1.0,0.6708986759185791,0.5380488038063049,0.5380488038063049,1.0,1.0,-3.3878333568573,1.3425599336624146,2.045273542404175,0.5782598853111267,0.8473502397537231,0.8473502397537231,0.0,247.56594848632807,250.0,67931.84375,0.0,3645.411865234375,1.0,278.2968444824219,282.7571105957031,297.205078125,302.3605041503906,293.1499938964844,293.1499938964844,278.25,38803.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370908498764038,1.0,0.0,0.0,3.64155650138855,3.641580820083618,8.848453489918029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10249.9609375,0.0,1544.7191162109375,1683.569091796875,0.0,2814.547607421875,0.9031059741973876,1.0,0.0,3.0,1.0,0.0
17928360,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8963461518287659,0.6117161512374878,0.554396390914917,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8809009790420532,0.5822626948356628,0.5549158453941345,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7819496393203735,0.4014444649219513,0.2849704325199127,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7789172530174255,0.3968304693698883,0.38145512342453,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6472808122634888,0.2245500385761261,1.041054606437683,284.9032897949219,284.95001220703125,303.2174987792969,294.1806945800781,299.57745361328125,297.1878662109375,284.9042358398437,1.0,0.6710854172706604,0.5369118452072144,0.5369118452072144,1.0,1.0,-3.382653951644897,1.3383585214614868,2.044295310974121,0.5752314925193787,0.8509953618049622,0.8509953618049622,0.0,249.16989135742188,253.0,67502.375,0.0,3642.31982421875,1.0,278.2577819824219,282.7929382324219,297.1907043457031,302.2685546875,293.1499938964844,293.1499938964844,278.54998779296875,39094.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378146886825562,1.0,0.0,0.0,3.556739568710327,3.5567634105682373,8.441069212494767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9527.1962890625,0.0,1454.4244384765625,1683.569091796875,0.0,2821.3046875,0.887248158454895,1.0,0.0,3.0,1.0,0.0
17928420,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8928095102310181,0.609083354473114,0.5518298745155334,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8799917697906494,0.5847022533416748,0.5570486187934875,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7802143692970276,0.4017284214496612,0.2850725054740906,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7772427201271057,0.3971636593341827,0.3816617727279663,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6452202796936035,0.2239567786455154,1.0380641222000122,284.9922180175781,284.95001220703125,303.2396240234375,294.1693115234375,299.58074951171875,297.1909484863281,284.9913635253906,1.0,0.6718157529830933,0.5346378684043884,0.5346378684043884,1.0,1.0,-3.378896951675415,1.3327921628952026,2.046104907989502,0.5704168677330017,0.9306208491325378,0.9306208491325378,0.0,251.4105682373047,256.0,66734.34375,0.0,3646.320068359375,1.0,278.54168701171875,282.90167236328125,297.1517333984375,302.08184814453125,293.1499938964844,293.1499938964844,278.25,33912.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315732479095459,1.0,0.0,0.0,3.659018039703369,3.6590418815612793,8.933515687203908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10529.486328125,0.0,1527.564208984375,1683.569091796875,0.0,2763.095947265625,0.9058263897895812,1.0,0.0,3.0,1.0,0.0
17928480,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8928095102310181,0.609083354473114,0.5518298745155334,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8799917697906494,0.5847022533416748,0.5570486187934875,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7802143692970276,0.4017284214496612,0.2850725054740906,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7772427201271057,0.3971636593341827,0.3816617727279663,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6452202796936035,0.2239567786455154,1.0380641222000122,284.9922180175781,284.95001220703125,303.2396240234375,294.1693115234375,299.58074951171875,297.1909484863281,284.9913635253906,1.0,0.6718157529830933,0.5346378684043884,0.5346378684043884,1.0,1.0,-3.378896951675415,1.3327921628952026,2.046104907989502,0.5704168677330017,0.9306208491325378,0.9306208491325378,0.0,251.4105682373047,256.0,66734.34375,0.0,3646.320068359375,1.0,278.54168701171875,282.90167236328125,297.1517333984375,302.08184814453125,293.1499938964844,293.1499938964844,278.25,33912.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315732479095459,1.0,0.0,0.0,3.659018039703369,3.6590418815612793,8.933515687203908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10529.486328125,0.0,1527.564208984375,1683.569091796875,0.0,2763.095947265625,0.9058263897895812,1.0,0.0,3.0,1.0,0.0
17928540,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8884050250053406,0.6051086783409119,0.5486771464347839,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8783636689186096,0.5862830877304077,0.5588570237159729,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.777860164642334,0.4013368785381317,0.2850190997123718,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7749996781349182,0.3969436883926391,0.3817266821861267,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6428579688072205,0.2231298089027404,1.035353660583496,284.90789794921875,284.95001220703125,303.2615661621094,294.15545654296875,299.5793762207031,297.18682861328125,284.9085693359375,1.0,0.6726962924003601,0.5323639512062073,0.5323639512062073,1.0,1.0,-3.3740408420562744,1.3266987800598145,2.047342300415039,0.5655255317687988,0.8482063412666321,0.8482063412666321,0.0,254.3013610839844,259.0,67042.8984375,0.0,3651.412841796875,1.0,278.2578430175781,282.7992858886719,297.1683959960937,302.2113647460937,293.1499938964844,293.1499938964844,278.54998779296875,38800.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369876146316528,1.0,0.0,0.0,3.528079032897949,3.528102397918701,8.305578944600711e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9469.42578125,0.0,1421.962158203125,1683.569091796875,0.0,2813.583984375,0.8806934356689453,1.0,0.0,3.0,1.0,0.0
17928600,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8884050250053406,0.6051086783409119,0.5486771464347839,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8783636689186096,0.5862830877304077,0.5588570237159729,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.777860164642334,0.4013368785381317,0.2850190997123718,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7749996781349182,0.3969436883926391,0.3817266821861267,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6428579688072205,0.2231298089027404,1.035353660583496,284.90789794921875,284.95001220703125,303.2615661621094,294.15545654296875,299.5793762207031,297.18682861328125,284.9085693359375,1.0,0.6726962924003601,0.5323639512062073,0.5323639512062073,1.0,1.0,-3.3740408420562744,1.3266987800598145,2.047342300415039,0.5655255317687988,0.8482063412666321,0.8482063412666321,0.0,254.3013610839844,259.0,67042.8984375,0.0,3651.412841796875,1.0,278.2578430175781,282.7992858886719,297.1683959960937,302.2113647460937,293.1499938964844,293.1499938964844,278.54998779296875,38800.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369876146316528,1.0,0.0,0.0,3.528079032897949,3.528102397918701,8.305578944600711e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9469.42578125,0.0,1421.962158203125,1683.569091796875,0.0,2813.583984375,0.8806934356689453,1.0,0.0,3.0,1.0,0.0
17928660,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8849623799324036,0.6026231050491333,0.5462726354598999,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8774821162223816,0.5887961387634277,0.5610937476158142,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7762181758880615,0.4017378687858581,0.2852275967597961,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7734190225601196,0.3973892629146576,0.3820774555206299,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6410473585128784,0.2227388173341751,1.03348708152771,284.9923095703125,284.95001220703125,303.2833251953125,294.139404296875,299.5827941894531,297.19110107421875,284.9914245605469,1.0,0.6737598776817322,0.529998242855072,0.529998242855072,1.0,1.0,-3.3722586631774902,1.321722388267517,2.050536155700684,0.5608773231506348,0.925978660583496,0.925978660583496,0.0,256.73736572265625,262.0,66328.390625,0.0,3661.22216796875,1.0,278.5414733886719,282.90301513671875,297.1239318847656,302.0248718261719,293.1499938964844,293.1499938964844,278.25,33788.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311745524406433,1.0,0.0,0.0,3.635528564453125,3.635551929473877,8.819183676678222e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10462.7392578125,0.0,1500.646484375,1683.569091796875,0.0,2759.382568359375,0.9004437327384949,1.0,0.0,3.0,1.0,0.0
17928720,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8849623799324036,0.6026231050491333,0.5462726354598999,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8774821162223816,0.5887961387634277,0.5610937476158142,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7762181758880615,0.4017378687858581,0.2852275967597961,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7734190225601196,0.3973892629146576,0.3820774555206299,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6410473585128784,0.2227388173341751,1.03348708152771,284.9923095703125,284.95001220703125,303.2833251953125,294.139404296875,299.5827941894531,297.19110107421875,284.9914245605469,1.0,0.6737598776817322,0.529998242855072,0.529998242855072,1.0,1.0,-3.3722586631774902,1.321722388267517,2.050536155700684,0.5608773231506348,0.925978660583496,0.925978660583496,0.0,256.73736572265625,262.0,66328.390625,0.0,3661.22216796875,1.0,278.5414733886719,282.90301513671875,297.1239318847656,302.0248718261719,293.1499938964844,293.1499938964844,278.25,33788.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311745524406433,1.0,0.0,0.0,3.635528564453125,3.635551929473877,8.819183676678222e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10462.7392578125,0.0,1500.646484375,1683.569091796875,0.0,2759.382568359375,0.9004437327384949,1.0,0.0,3.0,1.0,0.0
17928780,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8806284666061401,0.598791778087616,0.5432491302490234,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8758283853530884,0.5903974771499634,0.5629333257675171,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7739042639732361,0.4014242589473724,0.2852350771427154,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7712030410766602,0.3972205221652984,0.3822049796581268,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6388199925422668,0.2220237702131271,1.0313775539398191,284.9088134765625,284.95001220703125,303.3049011230469,294.1213073730469,299.5810241699219,297.1874694824219,284.9093933105469,1.0,0.6748675107955933,0.5276325941085815,0.5276325941085815,1.0,1.0,-3.368467330932617,1.3158282041549685,2.0526392459869385,0.5559481978416443,0.8446412682533264,0.8446412682533264,0.0,259.8299560546875,265.0,66639.4453125,0.0,3669.979248046875,1.0,278.2580261230469,282.801025390625,297.1357116699219,302.1498413085937,293.1499938964844,293.1499938964844,278.54998779296875,38732.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836879551410675,1.0,0.0,0.0,3.505817174911499,3.505840301513672,8.201094487958471e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9415.3193359375,0.0,1398.2310791015625,1683.569091796875,0.0,2812.5751953125,0.8757129907608032,1.0,0.0,3.0,1.0,0.0
17928840,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8806284666061401,0.598791778087616,0.5432491302490234,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8758283853530884,0.5903974771499634,0.5629333257675171,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7739042639732361,0.4014242589473724,0.2852350771427154,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7712030410766602,0.3972205221652984,0.3822049796581268,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6388199925422668,0.2220237702131271,1.0313775539398191,284.9088134765625,284.95001220703125,303.3049011230469,294.1213073730469,299.5810241699219,297.1874694824219,284.9093933105469,1.0,0.6748675107955933,0.5276325941085815,0.5276325941085815,1.0,1.0,-3.368467330932617,1.3158282041549685,2.0526392459869385,0.5559481978416443,0.8446412682533264,0.8446412682533264,0.0,259.8299560546875,265.0,66639.4453125,0.0,3669.979248046875,1.0,278.2580261230469,282.801025390625,297.1357116699219,302.1498413085937,293.1499938964844,293.1499938964844,278.54998779296875,38732.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836879551410675,1.0,0.0,0.0,3.505817174911499,3.505840301513672,8.201094487958471e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9415.3193359375,0.0,1398.2310791015625,1683.569091796875,0.0,2812.5751953125,0.8757129907608032,1.0,0.0,3.0,1.0,0.0
17928900,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8786635398864746,0.5975669622421265,0.5418844819068909,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8751367330551147,0.5916129946708679,0.5639011859893799,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7728722095489502,0.4016095995903015,0.2852646112442016,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7702053189277649,0.3974128067493438,0.3822833299636841,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6377801895141602,0.2218198776245117,1.030276894569397,285.0120544433594,284.95001220703125,303.31561279296875,294.1116027832031,299.582275390625,297.189208984375,285.0121765136719,1.0,0.6754122376441956,0.5264497399330139,0.5264497399330139,1.0,1.0,-3.3667898178100586,1.3129690885543823,2.053820848464966,0.5534012317657471,0.9173889756202698,0.9173889756202698,0.0,261.2631530761719,265.0,65854.90625,0.0,3674.230712890625,1.0,278.4981994628906,282.9189147949219,297.0880126953125,301.91339111328125,293.1499938964844,293.1499938964844,278.54998779296875,34081.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324697017669678,1.0,0.0,0.0,3.557335615158081,3.557358503341675,8.44389830945147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9704.2353515625,0.0,1418.506103515625,1683.569091796875,0.0,2771.4482421875,0.884803056716919,1.0,0.0,3.0,1.0,0.0
17928960,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.877240777015686,0.596411943435669,0.5409432053565979,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8749050498008728,0.5929075479507446,0.5651727318763733,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7722864747047424,0.4018869996070862,0.2854897975921631,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7696232795715332,0.3976868987083435,0.3825835585594177,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.637084424495697,0.2216966897249221,1.0298603773117063,284.99072265625,284.95001220703125,303.3262939453125,294.1014404296875,299.58416748046875,297.1919250488281,284.9893493652344,1.0,0.6760830283164978,0.5252848863601685,0.5252848863601685,1.0,1.0,-3.367316484451294,1.3110482692718506,2.056268215179444,0.5513517260551453,0.9204490780830384,0.9204490780830384,0.0,262.4255065917969,268.0,65945.03125,0.0,3682.187255859375,1.0,278.54205322265625,282.9017028808594,297.08612060546875,301.9593811035156,293.1499938964844,293.1499938964844,278.25,33688.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311641812324524,1.0,0.0,0.0,3.616609334945679,3.616632699966431,8.72763337156357e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10400.146484375,0.0,1479.197998046875,1683.569091796875,0.0,2759.28564453125,0.8958839178085327,1.0,0.0,3.0,1.0,0.0
17929020,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8730612993240356,0.5927109718322754,0.5380389094352722,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8732854723930359,0.5945025086402893,0.5670122504234314,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7700726985931396,0.4016468822956085,0.2855497002601623,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7674741744995117,0.397536963224411,0.3827333450317383,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6349658370018005,0.2210326045751571,1.0280044078826904,284.9096984863281,284.95001220703125,303.3475036621094,294.0800170898437,299.5821533203125,297.1884155273437,284.9101867675781,1.0,0.6772968769073486,0.5229551196098328,0.5229551196098328,1.0,1.0,-3.364063262939453,1.3053566217422483,2.058706760406494,0.546499490737915,0.8408120274543762,0.8408120274543762,0.0,265.6072998046875,271.0,66235.9765625,0.0,3692.703369140625,1.0,278.2582092285156,282.80230712890625,297.0949401855469,302.0799255371094,293.1499938964844,293.1499938964844,278.54998779296875,38711.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370150327682495,1.0,0.0,0.0,3.483854055404663,3.483876943588257,8.098660373434541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9359.5283203125,0.0,1375.421630859375,1683.569091796875,0.0,2813.839599609375,0.8708435893058777,1.0,0.0,3.0,1.0,0.0
