time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929080,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8730612993240356,0.5927109718322754,0.5380389094352722,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8732854723930359,0.5945025086402893,0.5670122504234314,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7700726985931396,0.4016468822956085,0.2855497002601623,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7674741744995117,0.397536963224411,0.3827333450317383,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6349658370018005,0.2210326045751571,1.0280044078826904,284.9096984863281,284.95001220703125,303.3475036621094,294.0800170898437,299.5821533203125,297.1884155273437,284.9101867675781,1.0,0.6772968769073486,0.5229551196098328,0.5229551196098328,1.0,1.0,-3.364063262939453,1.3053566217422483,2.058706760406494,0.546499490737915,0.8408120274543762,0.8408120274543762,0.0,265.6072998046875,271.0,66235.9765625,0.0,3692.703369140625,1.0,278.2582092285156,282.80230712890625,297.0949401855469,302.0799255371094,293.1499938964844,293.1499938964844,278.54998779296875,38711.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370150327682495,1.0,0.0,0.0,3.483854055404663,3.483876943588257,8.098660373434541e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9359.5283203125,0.0,1375.421630859375,1683.569091796875,0.0,2813.839599609375,0.8708435893058777,1.0,0.0,3.0,1.0,0.0
17929140,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8698158860206604,0.5904239416122437,0.5358366966247559,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8723933100700378,0.5969949960708618,0.569248378276825,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7685543894767761,0.4021797180175781,0.2858603000640869,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7659549713134766,0.3980107307434082,0.3831292688846588,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6333206295967102,0.2207420319318771,1.0266913175582886,284.9898376464844,284.95001220703125,303.3685302734375,294.0572204589844,299.5849609375,297.1928405761719,284.989013671875,1.0,0.6785914897918701,0.5206253528594971,0.5206253528594971,1.0,1.0,-3.363367080688477,1.3007075786590576,2.062659502029419,0.5419304966926575,0.915058135986328,0.915058135986328,0.0,268.2613830566406,274.0,65545.203125,0.0,3706.3125,1.0,278.5411376953125,282.90167236328125,297.0427551269531,301.8873596191406,293.1499938964844,293.1499938964844,278.25,33777.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313891291618347,1.0,0.0,0.0,3.5932812690734863,3.593304395675659,8.615405704404111e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10327.8583984375,0.0,1454.6055908203125,1683.569091796875,0.0,2761.380615234375,0.8909426331520081,1.0,0.0,3.0,1.0,0.0
17929200,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8698158860206604,0.5904239416122437,0.5358366966247559,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8723933100700378,0.5969949960708618,0.569248378276825,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7685543894767761,0.4021797180175781,0.2858603000640869,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7659549713134766,0.3980107307434082,0.3831292688846588,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6333206295967102,0.2207420319318771,1.0266913175582886,284.9898376464844,284.95001220703125,303.3685302734375,294.0572204589844,299.5849609375,297.1928405761719,284.989013671875,1.0,0.6785914897918701,0.5206253528594971,0.5206253528594971,1.0,1.0,-3.363367080688477,1.3007075786590576,2.062659502029419,0.5419304966926575,0.915058135986328,0.915058135986328,0.0,268.2613830566406,274.0,65545.203125,0.0,3706.3125,1.0,278.5411376953125,282.90167236328125,297.0427551269531,301.8873596191406,293.1499938964844,293.1499938964844,278.25,33777.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313891291618347,1.0,0.0,0.0,3.5932812690734863,3.593304395675659,8.615405704404111e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10327.8583984375,0.0,1454.6055908203125,1683.569091796875,0.0,2761.380615234375,0.8909426331520081,1.0,0.0,3.0,1.0,0.0
17929260,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8658153414726257,0.5868543386459351,0.5330280661582947,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8708275556564331,0.598580539226532,0.5710675120353699,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7664666175842285,0.4020293951034546,0.2859734296798706,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7638882398605347,0.3978762328624725,0.3832853734493255,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6313002109527588,0.2201161384582519,1.0249862670898438,284.9096984863281,284.95001220703125,303.38934326171875,294.0332946777344,299.58270263671875,297.189453125,284.909912109375,1.0,0.6798632740974426,0.5183351039886475,0.5183351039886475,1.0,1.0,-3.360457420349121,1.2951438426971436,2.065313577651977,0.5371156334877014,0.8364051580429077,0.8364051580429077,0.0,271.4819030761719,277.0,65837.34375,0.0,3717.835693359375,1.0,278.2585754394531,282.80224609375,297.0484313964844,302.00421142578125,293.1499938964844,293.1499938964844,278.54998779296875,38660.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372610211372375,1.0,0.0,0.0,3.463320016860962,3.463342666625977,8.003474363249552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9303.4599609375,0.0,1354.1177978515625,1683.569091796875,0.0,2816.1357421875,0.866121768951416,1.0,0.0,3.0,1.0,0.0
17929320,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8658153414726257,0.5868543386459351,0.5330280661582947,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8708275556564331,0.598580539226532,0.5710675120353699,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7664666175842285,0.4020293951034546,0.2859734296798706,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7638882398605347,0.3978762328624725,0.3832853734493255,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6313002109527588,0.2201161384582519,1.0249862670898438,284.9096984863281,284.95001220703125,303.38934326171875,294.0332946777344,299.58270263671875,297.189453125,284.909912109375,1.0,0.6798632740974426,0.5183351039886475,0.5183351039886475,1.0,1.0,-3.360457420349121,1.2951438426971436,2.065313577651977,0.5371156334877014,0.8364051580429077,0.8364051580429077,0.0,271.4819030761719,277.0,65837.34375,0.0,3717.835693359375,1.0,278.2585754394531,282.80224609375,297.0484313964844,302.00421142578125,293.1499938964844,293.1499938964844,278.54998779296875,38660.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372610211372375,1.0,0.0,0.0,3.463320016860962,3.463342666625977,8.003474363249552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9303.4599609375,0.0,1354.1177978515625,1683.569091796875,0.0,2816.1357421875,0.866121768951416,1.0,0.0,3.0,1.0,0.0
17929380,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8627311587333679,0.584658145904541,0.5309190154075623,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8699826598167419,0.601051390171051,0.5732903480529785,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7650704383850098,0.4026475548744201,0.2863466441631317,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7624425888061523,0.3983548879623413,0.3836914002895355,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6297400593757629,0.219854861497879,1.0238250494003296,284.989013671875,284.95001220703125,303.4100036621094,294.0084533691406,299.585205078125,297.19384765625,284.98828125,1.0,0.6812085509300232,0.5160448551177979,0.5160448551177979,1.0,1.0,-3.360127687454224,1.2906289100646973,2.0694987773895264,0.5325943827629089,0.90982186794281,0.90982186794281,0.0,274.15936279296875,280.0,65149.3515625,0.0,3732.439208984375,1.0,278.5409240722656,282.90106201171875,296.9941101074219,301.8096923828125,293.1499938964844,293.1499938964844,278.25,33781.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316589593887329,1.0,0.0,0.0,3.571962118148804,3.571985006332397,8.513477496308042e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10258.5673828125,0.0,1431.8255615234375,1683.569091796875,0.0,2763.89453125,0.886176347732544,1.0,0.0,3.0,1.0,0.0
17929440,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8627311587333679,0.584658145904541,0.5309190154075623,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8699826598167419,0.601051390171051,0.5732903480529785,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7650704383850098,0.4026475548744201,0.2863466441631317,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7624425888061523,0.3983548879623413,0.3836914002895355,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6297400593757629,0.219854861497879,1.0238250494003296,284.989013671875,284.95001220703125,303.4100036621094,294.0084533691406,299.585205078125,297.19384765625,284.98828125,1.0,0.6812085509300232,0.5160448551177979,0.5160448551177979,1.0,1.0,-3.360127687454224,1.2906289100646973,2.0694987773895264,0.5325943827629089,0.90982186794281,0.90982186794281,0.0,274.15936279296875,280.0,65149.3515625,0.0,3732.439208984375,1.0,278.5409240722656,282.90106201171875,296.9941101074219,301.8096923828125,293.1499938964844,293.1499938964844,278.25,33781.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316589593887329,1.0,0.0,0.0,3.571962118148804,3.571985006332397,8.513477496308042e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10258.5673828125,0.0,1431.8255615234375,1683.569091796875,0.0,2763.89453125,0.886176347732544,1.0,0.0,3.0,1.0,0.0
17929500,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8610628843307495,0.5829262733459473,0.5297642946243286,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8694488406181335,0.601857602596283,0.5743494629859924,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.764297604560852,0.4026424884796142,0.2865287959575653,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7616442441940308,0.3983200192451477,0.3838855326175689,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6289281845092773,0.2195863127708435,1.023363471031189,284.87371826171875,284.95001220703125,303.4202575683594,293.99578857421875,299.5841369628906,297.1925048828125,284.8742980957031,1.0,0.6819207072257996,0.5148997902870178,0.5148997902870178,1.0,1.0,-3.3599162101745605,1.2883225679397583,2.071593761444092,0.5304103493690491,0.8262344598770142,0.8262344598770142,0.0,275.6325378417969,280.0,65750.6796875,0.0,3740.388916015625,1.0,278.30029296875,282.7722473144531,297.0210266113281,302.01611328125,293.1499938964844,293.1499938964844,278.25,38783.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363224864006042,1.0,0.0,0.0,3.5142226219177246,3.514245748519897,8.24046708203241e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9913.5078125,0.0,1407.34521484375,1683.569091796875,0.0,2807.37646484375,0.8746629357337952,1.0,0.0,3.0,1.0,0.0
17929560,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8589323163032532,0.5812088847160339,0.5282108783721924,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8684900403022766,0.6026204228401184,0.5750913023948669,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7631340026855469,0.4025986790657043,0.2865264415740967,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.760474443435669,0.398232102394104,0.383855789899826,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6278151869773865,0.219261959195137,1.022257685661316,284.91180419921875,284.95001220703125,303.4304504394531,293.9829406738281,299.5826721191406,297.19049072265625,284.9122314453125,1.0,0.6825236082077026,0.513792097568512,0.513792097568512,1.0,1.0,-3.357572317123413,1.28519606590271,2.072376251220703,0.5278220176696777,0.8333930373191833,0.8333930373191833,0.0,277.38897705078125,283.0,65424.1953125,0.0,3744.83154296875,1.0,278.2587890625,282.8045959472656,296.9983825683594,301.9237060546875,293.1499938964844,293.1499938964844,278.54998779296875,38675.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375751972198486,1.0,0.0,0.0,3.4401021003723145,3.44012451171875,7.896523470662942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9245.390625,0.0,1330.8087158203125,1683.569091796875,0.0,2819.06884765625,0.8611700534820557,1.0,0.0,3.0,1.0,0.0
17929620,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.856006920337677,0.5791006684303284,0.5261862277984619,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8676913380622864,0.6050668954849243,0.5772939920425415,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.761865496635437,0.4033156037330627,0.2869694530963897,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7591007947921753,0.3987146019935608,0.3842680156230926,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6263273358345032,0.2190271019935608,1.0212262868881226,284.988037109375,284.95001220703125,303.45074462890625,293.9570007324219,299.5850524902344,297.19488525390625,284.9873046875,1.0,0.683908998966217,0.511576771736145,0.511576771736145,1.0,1.0,-3.357567310333252,1.28087055683136,2.0766968727111816,0.5234108567237854,0.9046659469604492,0.9046659469604492,0.0,280.0792236328125,286.0,64763.234375,0.0,3760.27587890625,1.0,278.540771484375,282.8999938964844,296.9426574707031,301.7294921875,293.1499938964844,293.1499938964844,278.25,33777.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319706916809082,1.0,0.0,0.0,3.5513436794281006,3.5513663291931152,8.415476031586877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10189.935546875,0.0,1409.9754638671875,1683.569091796875,0.0,2766.79833984375,0.881540060043335,1.0,0.0,3.0,1.0,0.0
17929680,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.856006920337677,0.5791006684303284,0.5261862277984619,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8676913380622864,0.6050668954849243,0.5772939920425415,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.761865496635437,0.4033156037330627,0.2869694530963897,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7591007947921753,0.3987146019935608,0.3842680156230926,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6263273358345032,0.2190271019935608,1.0212262868881226,284.988037109375,284.95001220703125,303.45074462890625,293.9570007324219,299.5850524902344,297.19488525390625,284.9873046875,1.0,0.683908998966217,0.511576771736145,0.511576771736145,1.0,1.0,-3.357567310333252,1.28087055683136,2.0766968727111816,0.5234108567237854,0.9046659469604492,0.9046659469604492,0.0,280.0792236328125,286.0,64763.234375,0.0,3760.27587890625,1.0,278.540771484375,282.8999938964844,296.9426574707031,301.7294921875,293.1499938964844,293.1499938964844,278.25,33777.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319706916809082,1.0,0.0,0.0,3.5513436794281006,3.5513663291931152,8.415476031586877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10189.935546875,0.0,1409.9754638671875,1683.569091796875,0.0,2766.79833984375,0.881540060043335,1.0,0.0,3.0,1.0,0.0
17929740,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8523972630500793,0.5757693648338318,0.5235674977302551,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8662629127502441,0.6066175103187561,0.579068660736084,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7600768804550171,0.4033796787261963,0.2872204780578613,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7572224736213684,0.3986026346683502,0.384435772895813,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6244776844978333,0.218464583158493,1.0197738409042358,284.9119873046875,284.95001220703125,303.4708251953125,293.9308166503906,299.5823059082031,297.1915588378906,284.91168212890625,1.0,0.6852594614028931,0.5093615055084229,0.5093615055084229,1.0,1.0,-3.355315685272217,1.2755582332611084,2.0797574520111084,0.5186794400215149,0.8294845819473267,0.8294845819473267,0.0,283.3148803710937,289.0,65053.421875,0.0,3773.403076171875,1.0,278.2592163085937,282.80377197265625,296.946044921875,301.8425598144531,293.1499938964844,293.1499938964844,278.54998779296875,38508.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379001021385193,1.0,0.0,0.0,3.422171831130981,3.422194004058838,7.814422815499711e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9193.1396484375,0.0,1311.757568359375,1683.569091796875,0.0,2822.102294921875,0.8569402098655701,1.0,0.0,3.0,1.0,0.0
17929800,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8523972630500793,0.5757693648338318,0.5235674977302551,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8662629127502441,0.6066175103187561,0.579068660736084,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7600768804550171,0.4033796787261963,0.2872204780578613,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7572224736213684,0.3986026346683502,0.384435772895813,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6244776844978333,0.218464583158493,1.0197738409042358,284.9119873046875,284.95001220703125,303.4708251953125,293.9308166503906,299.5823059082031,297.1915588378906,284.91168212890625,1.0,0.6852594614028931,0.5093615055084229,0.5093615055084229,1.0,1.0,-3.355315685272217,1.2755582332611084,2.0797574520111084,0.5186794400215149,0.8294845819473267,0.8294845819473267,0.0,283.3148803710937,289.0,65053.421875,0.0,3773.403076171875,1.0,278.2592163085937,282.80377197265625,296.946044921875,301.8425598144531,293.1499938964844,293.1499938964844,278.54998779296875,38508.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379001021385193,1.0,0.0,0.0,3.422171831130981,3.422194004058838,7.814422815499711e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9193.1396484375,0.0,1311.757568359375,1683.569091796875,0.0,2822.102294921875,0.8569402098655701,1.0,0.0,3.0,1.0,0.0
17929860,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8496309518814087,0.5737418532371521,0.5216296315193176,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8655134439468384,0.6090337038040161,0.5812518000602722,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7589425444602966,0.4042024314403534,0.2877419888973236,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7559223771095276,0.3990859985351562,0.3848551511764526,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6230524182319641,0.2182529270648956,1.0188658237457275,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5845642089844,297.1959228515625,284.9867858886719,1.0,0.6866804957389832,0.5072261095046997,0.5072261095046997,1.0,1.0,-3.3556432723999023,1.2714364528656006,2.0842068195343018,0.514394223690033,0.8999712467193604,0.8999712467193604,0.0,286.009033203125,277.0,64386.8671875,0.0,3789.663330078125,1.0,278.5405578613281,282.8992004394531,296.89019775390625,301.64862060546875,293.1499938964844,293.1499938964844,278.8500061035156,33779.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322843313217163,1.0,0.0,0.0,3.531118392944336,3.5311408042907715,8.319895528074994e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9011.044921875,0.0,1388.8116455078125,1683.569091796875,0.0,2769.720947265625,0.8770139813423157,1.0,0.0,3.0,1.0,0.0
17929920,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8496309518814087,0.5737418532371521,0.5216296315193176,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8655134439468384,0.6090337038040161,0.5812518000602722,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7589425444602966,0.4042024314403534,0.2877419888973236,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7559223771095276,0.3990859985351562,0.3848551511764526,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6230524182319641,0.2182529270648956,1.0188658237457275,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5845642089844,297.1959228515625,284.9867858886719,1.0,0.6866804957389832,0.5072261095046997,0.5072261095046997,1.0,1.0,-3.3556432723999023,1.2714364528656006,2.0842068195343018,0.514394223690033,0.8999712467193604,0.8999712467193604,0.0,286.009033203125,277.0,64386.8671875,0.0,3789.663330078125,1.0,278.5405578613281,282.8992004394531,296.89019775390625,301.64862060546875,293.1499938964844,293.1499938964844,278.8500061035156,33779.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322843313217163,1.0,0.0,0.0,3.531118392944336,3.5311408042907715,8.319895528074994e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9011.044921875,0.0,1388.8116455078125,1683.569091796875,0.0,2769.720947265625,0.8770139813423157,1.0,0.0,3.0,1.0,0.0
17929980,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8515890836715698,0.5719496011734009,0.5198343992233276,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8697044849395752,0.611660897731781,0.5835022926330566,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.76211017370224,0.4052983522415161,0.2883358001708984,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7588269114494324,0.3997858464717865,0.3852987289428711,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6249291300773621,0.218248039484024,1.017812967300415,285.03369140625,284.95001220703125,303.5104675292969,293.8786926269531,299.5877990722656,297.2021179199219,285.03033447265625,1.0,0.6841922998428345,0.5050907731056213,0.5050907731056213,1.0,1.0,-3.3561744689941406,1.2673498392105105,2.08882474899292,0.5102065205574036,0.9917502403259276,0.9917502403259276,0.0,281.581298828125,265.0,64006.890625,0.0,3765.609375,1.0,278.8423156738281,282.96484375,296.8710327148437,301.5826110839844,293.1499938964844,293.1499938964844,278.54998779296875,31450.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289686441421509,1.0,0.0,0.0,3.7156593799591056,3.7156832218170166,9.212236591338296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10053.5888671875,0.0,1572.796875,1683.569091796875,0.0,2738.846923828125,0.9165238738059998,1.0,0.0,3.0,1.0,0.0
17930040,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8515890836715698,0.5719496011734009,0.5198343992233276,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8697044849395752,0.611660897731781,0.5835022926330566,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.76211017370224,0.4052983522415161,0.2883358001708984,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7588269114494324,0.3997858464717865,0.3852987289428711,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6249291300773621,0.218248039484024,1.017812967300415,285.03369140625,284.95001220703125,303.5104675292969,293.8786926269531,299.5877990722656,297.2021179199219,285.03033447265625,1.0,0.6841922998428345,0.5050907731056213,0.5050907731056213,1.0,1.0,-3.3561744689941406,1.2673498392105105,2.08882474899292,0.5102065205574036,0.9917502403259276,0.9917502403259276,0.0,281.581298828125,265.0,64006.890625,0.0,3765.609375,1.0,278.8423156738281,282.96484375,296.8710327148437,301.5826110839844,293.1499938964844,293.1499938964844,278.54998779296875,31450.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289686441421509,1.0,0.0,0.0,3.7156593799591056,3.7156832218170166,9.212236591338296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10053.5888671875,0.0,1572.796875,1683.569091796875,0.0,2738.846923828125,0.9165238738059998,1.0,0.0,3.0,1.0,0.0
17930100,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8532347083091736,0.570218026638031,0.5185756683349609,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8725823760032654,0.6123577356338501,0.5843424797058105,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7643606662750244,0.4053868353366852,0.2884832620620727,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7609447240829468,0.3997317254543304,0.3853336572647095,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6263791918754578,0.2180294692516327,1.0168023109436035,284.8770751953125,284.95001220703125,303.520263671875,293.86590576171875,299.5859069824219,297.1999816894531,284.8724060058594,1.0,0.6821638345718384,0.5040230751037598,0.5040230751037598,1.0,1.0,-3.3546838760375977,1.2645635604858398,2.090120315551758,0.5078504085540771,0.8896093964576721,0.8896093964576721,0.0,278.0609436035156,265.0,65014.6015625,0.0,3741.8603515625,1.0,278.5959167480469,282.79156494140625,296.9039306640625,301.826416015625,293.1499938964844,293.1499938964844,278.54998779296875,35779.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352581858634949,1.0,0.0,0.0,3.712368249893189,3.712392807006836,9.195924803862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9753.6298828125,0.0,1601.9940185546875,1683.569091796875,0.0,2797.4462890625,0.916988730430603,1.0,0.0,3.0,1.0,0.0
17930160,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8546726703643799,0.5683104395866394,0.5167216062545776,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8753401637077332,0.6128517389297485,0.5846824645996094,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7664656043052673,0.4053088128566742,0.2883377075195312,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7629391551017761,0.3995049893856048,0.3850094974040985,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6276954412460327,0.2176757156848907,1.014715313911438,284.8865051269531,284.95001220703125,303.5299987792969,293.8532409667969,299.58258056640625,297.1957397460937,284.8880615234375,1.0,0.679610550403595,0.50296950340271,0.50296950340271,1.0,1.0,-3.3497917652130127,1.2604111433029177,2.0893805027008057,0.5048307180404663,0.8712264895439148,0.8712264895439148,0.0,274.2931213378906,253.0,64609.671875,0.0,3708.57421875,1.0,278.5572204589844,282.80487060546875,296.8811340332031,301.7444152832031,293.1499938964844,293.1499938964844,278.8500061035156,38257.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378118872642517,1.0,0.0,0.0,3.633680582046509,3.633704900741577,8.810221174826438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9043.1064453125,0.0,1531.905029296875,1683.569091796875,0.0,2821.27880859375,0.9032564759254456,1.0,0.0,3.0,1.0,0.0
17930220,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8602458834648132,0.566425621509552,0.5142505168914795,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834604024887085,0.6151952147483826,0.5861620903015137,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730037569999695,0.406301200389862,0.2885279059410095,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691183090209961,0.399987518787384,0.3848399221897125,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6319233775138855,0.2175271362066269,1.0114998817443848,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5838317871094,297.1997375488281,284.9856262207031,1.0,0.6739310026168823,0.5008623003959656,0.5008623003959656,1.0,1.0,-3.3447470664978027,1.2540475130081177,2.0906994342803955,0.4994506239891052,0.9522548913955688,0.9522548913955688,0.0,264.39794921875,241.0,63723.28515625,0.0,3640.061767578125,1.0,278.84307861328125,282.9241027832031,296.81500244140625,301.5259094238281,293.1499938964844,293.1499938964844,278.54998779296875,33757.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322727680206299,1.0,0.0,0.0,3.733504295349121,3.7335286140441895,9.300934493694512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9999.494140625,0.0,1610.9097900390625,1683.569091796875,0.0,2769.61328125,0.9221830368041992,1.0,0.0,3.0,1.0,0.0
17930280,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8602458834648132,0.566425621509552,0.5142505168914795,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834604024887085,0.6151952147483826,0.5861620903015137,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730037569999695,0.406301200389862,0.2885279059410095,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691183090209961,0.399987518787384,0.3848399221897125,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6319233775138855,0.2175271362066269,1.0114998817443848,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5838317871094,297.1997375488281,284.9856262207031,1.0,0.6739310026168823,0.5008623003959656,0.5008623003959656,1.0,1.0,-3.3447470664978027,1.2540475130081177,2.0906994342803955,0.4994506239891052,0.9522548913955688,0.9522548913955688,0.0,264.39794921875,241.0,63723.28515625,0.0,3640.061767578125,1.0,278.84307861328125,282.9241027832031,296.81500244140625,301.5259094238281,293.1499938964844,293.1499938964844,278.54998779296875,33757.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322727680206299,1.0,0.0,0.0,3.733504295349121,3.7335286140441895,9.300934493694512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9999.494140625,0.0,1610.9097900390625,1683.569091796875,0.0,2769.61328125,0.9221830368041992,1.0,0.0,3.0,1.0,0.0
17930340,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8666181564331055,0.5633796453475952,0.5114286541938782,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8925319910049438,0.6166837215423584,0.5873820185661316,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7804238796234131,0.4067127406597137,0.2886408567428589,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7761625647544861,0.3999477326869964,0.3845565617084503,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6368234753608704,0.2171309441328048,1.008249282836914,284.8935852050781,284.95001220703125,303.5685119628906,293.8047180175781,299.580322265625,297.19659423828125,284.89508056640625,1.0,0.6677049994468689,0.4987551867961883,0.4987551867961883,1.0,1.0,-3.338714122772217,1.2472316026687622,2.091482400894165,0.4940537214279175,0.8559526205062866,0.8559526205062866,0.0,253.8040313720703,229.0,64011.359375,0.0,3565.4306640625,1.0,278.5572509765625,282.8150939941406,296.8206481933594,301.6388244628906,293.1499938964844,293.1499938964844,278.8500061035156,39272.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383893370628357,1.0,0.0,0.0,3.59163761138916,3.5916616916656494,8.607525501247437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8965.5703125,0.0,1493.29638671875,1683.569091796875,0.0,2826.670166015625,0.8950849771499634,1.0,0.0,3.0,1.0,0.0
17930400,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8666181564331055,0.5633796453475952,0.5114286541938782,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8925319910049438,0.6166837215423584,0.5873820185661316,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7804238796234131,0.4067127406597137,0.2886408567428589,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7761625647544861,0.3999477326869964,0.3845565617084503,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6368234753608704,0.2171309441328048,1.008249282836914,284.8935852050781,284.95001220703125,303.5685119628906,293.8047180175781,299.580322265625,297.19659423828125,284.89508056640625,1.0,0.6677049994468689,0.4987551867961883,0.4987551867961883,1.0,1.0,-3.338714122772217,1.2472316026687622,2.091482400894165,0.4940537214279175,0.8559526205062866,0.8559526205062866,0.0,253.8040313720703,229.0,64011.359375,0.0,3565.4306640625,1.0,278.5572509765625,282.8150939941406,296.8206481933594,301.6388244628906,293.1499938964844,293.1499938964844,278.8500061035156,39272.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383893370628357,1.0,0.0,0.0,3.59163761138916,3.5916616916656494,8.607525501247437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8965.5703125,0.0,1493.29638671875,1683.569091796875,0.0,2826.670166015625,0.8950849771499634,1.0,0.0,3.0,1.0,0.0
17930460,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8751108646392822,0.5619055032730103,0.5093421339988708,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.903639018535614,0.6192752718925476,0.5890747904777527,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897136807441711,0.4080774486064911,0.2890677452087402,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849860787391663,0.4006776809692383,0.3845767974853515,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6430879831314087,0.2172032743692398,1.0057264566421509,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5838623046875,297.2032470703125,284.9914855957031,1.0,0.6612661480903625,0.4968782365322113,0.4968782365322113,1.0,1.0,-3.335734844207764,1.2421122789382937,2.0936224460601807,0.4894591271877289,0.9402155876159668,0.9402155876159668,0.0,242.06655883789065,217.0,63191.04296875,0.0,3491.654052734375,1.0,278.8427124023437,282.9322814941406,296.7632751464844,301.4307861328125,293.1499938964844,293.1499938964844,278.54998779296875,33832.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831753134727478,1.0,0.0,0.0,3.694395303726196,3.6944191455841056,9.107097866944968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9911.07421875,0.0,1566.705322265625,1683.569091796875,0.0,2764.771728515625,0.9134663343429564,1.0,0.0,3.0,1.0,0.0
17930520,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8751108646392822,0.5619055032730103,0.5093421339988708,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.903639018535614,0.6192752718925476,0.5890747904777527,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897136807441711,0.4080774486064911,0.2890677452087402,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849860787391663,0.4006776809692383,0.3845767974853515,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6430879831314087,0.2172032743692398,1.0057264566421509,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5838623046875,297.2032470703125,284.9914855957031,1.0,0.6612661480903625,0.4968782365322113,0.4968782365322113,1.0,1.0,-3.335734844207764,1.2421122789382937,2.0936224460601807,0.4894591271877289,0.9402155876159668,0.9402155876159668,0.0,242.06655883789065,217.0,63191.04296875,0.0,3491.654052734375,1.0,278.8427124023437,282.9322814941406,296.7632751464844,301.4307861328125,293.1499938964844,293.1499938964844,278.54998779296875,33832.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831753134727478,1.0,0.0,0.0,3.694395303726196,3.6944191455841056,9.107097866944968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9911.07421875,0.0,1566.705322265625,1683.569091796875,0.0,2764.771728515625,0.9134663343429564,1.0,0.0,3.0,1.0,0.0
17930580,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8838521242141724,0.5591110587120056,0.5067253708839417,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9158650040626526,0.6208739876747131,0.5903799533843994,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7993467450141907,0.4087412059307098,0.2893412709236145,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7941831946372986,0.400792509317398,0.3844160437583923,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6498073935508728,0.2169709056615829,1.0030832290649414,284.9022216796875,284.95001220703125,303.6062927246094,293.760986328125,299.5816955566406,297.2012023925781,284.9034118652344,1.0,0.6546734571456909,0.4950013160705566,0.4950013160705566,1.0,1.0,-3.3311221599578857,1.236301064491272,2.094820976257324,0.4847477674484253,0.8514274954795837,0.8514274954795837,0.0,230.6072692871093,205.0,63523.7578125,0.0,3415.8203125,1.0,278.5575561523437,282.8250427246094,296.7757568359375,301.5544128417969,293.1499938964844,293.1499938964844,278.8500061035156,39074.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377111554145813,1.0,0.0,0.0,3.5567283630371094,3.5567519664764404,8.441015779681038e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8905.0771484375,0.0,1454.2681884765625,1683.569091796875,0.0,2820.338134765625,0.8872367143630981,1.0,0.0,3.0,1.0,0.0
17930640,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8838521242141724,0.5591110587120056,0.5067253708839417,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9158650040626526,0.6208739876747131,0.5903799533843994,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7993467450141907,0.4087412059307098,0.2893412709236145,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7941831946372986,0.400792509317398,0.3844160437583923,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6498073935508728,0.2169709056615829,1.0030832290649414,284.9022216796875,284.95001220703125,303.6062927246094,293.760986328125,299.5816955566406,297.2012023925781,284.9034118652344,1.0,0.6546734571456909,0.4950013160705566,0.4950013160705566,1.0,1.0,-3.3311221599578857,1.236301064491272,2.094820976257324,0.4847477674484253,0.8514274954795837,0.8514274954795837,0.0,230.6072692871093,205.0,63523.7578125,0.0,3415.8203125,1.0,278.5575561523437,282.8250427246094,296.7757568359375,301.5544128417969,293.1499938964844,293.1499938964844,278.8500061035156,39074.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377111554145813,1.0,0.0,0.0,3.5567283630371094,3.5567519664764404,8.441015779681038e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8905.0771484375,0.0,1454.2681884765625,1683.569091796875,0.0,2820.338134765625,0.8872367143630981,1.0,0.0,3.0,1.0,0.0
17930700,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8887856602668762,0.5583781599998474,0.5055208206176758,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9228877425193788,0.6221209764480591,0.5910614728927612,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8046228885650635,0.4094440042972564,0.2895029783248901,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7992269396781921,0.4011405408382416,0.3843388557434082,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6535583734512329,0.2170101851224899,1.0016846656799316,285.012451171875,284.95001220703125,303.6156311035156,293.7510070800781,299.5829772949219,297.2040100097656,285.0132751464844,1.0,0.6513054370880127,0.4940628409385681,0.4940628409385681,1.0,1.0,-3.328906297683716,1.2334353923797607,2.095470905303955,0.482283741235733,0.927761435508728,0.927761435508728,0.0,224.71356201171875,205.0,62688.671875,0.0,3377.265625,1.0,278.7994079589844,282.9502258300781,296.7244873046875,301.31378173828125,293.1499938964844,293.1499938964844,278.8500061035156,34278.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328350782394409,1.0,0.0,0.0,3.605221748352051,3.605244874954224,8.672758440297912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9181.07421875,0.0,1471.1982421875,1683.569091796875,0.0,2774.85302734375,0.8956944346427917,1.0,0.0,3.0,1.0,0.0
17930760,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8947082757949829,0.5577579140663147,0.5047566294670105,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9310480356216432,0.6234775185585022,0.5920889973640442,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8106313347816467,0.4102672338485718,0.2898833155632019,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050805330276489,0.4015969932079315,0.3845081031322479,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6580363512039185,0.2171434313058853,1.0010048151016235,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.58514404296875,297.2080383300781,284.9942321777344,1.0,0.6480436325073242,0.4931289851665497,0.4931289851665497,1.0,1.0,-3.329064130783081,1.2315269708633425,2.097537040710449,0.4802963137626648,0.9350171089172364,0.9350171089172364,0.0,218.48843383789065,193.0,62776.11328125,0.0,3342.267822265625,1.0,278.8424987792969,282.9364013671875,296.7225036621094,301.3567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33653.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311095833778381,1.0,0.0,0.0,3.6664879322052,3.6665117740631104,8.970028488874959e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9843.95703125,0.0,1533.9552001953125,1683.569091796875,0.0,2758.777099609375,0.9071060419082642,1.0,0.0,3.0,1.0,0.0
17930820,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9058483839035034,0.5550936460494995,0.5022432804107666,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.94650799036026,0.6250673532485962,0.5933789014816284,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.821567952632904,0.4110723733901977,0.2902494370937347,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8158760666847229,0.4017665386199951,0.3843924701213836,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6668241024017334,0.2169854193925857,0.9986730217933656,284.9049072265625,284.95001220703125,303.6433410644531,293.7239685058594,299.5826110839844,297.20587158203125,284.9059753417969,1.0,0.6413325071334839,0.4912612736225128,0.4912612736225128,1.0,1.0,-3.3250977993011475,1.2259483337402344,2.099149465560913,0.4756673872470855,0.8480774760246277,0.8480774760246277,0.0,206.8602294921875,181.0,63138.02734375,0.0,3267.28271484375,1.0,278.5577697753906,282.828857421875,296.7390441894531,301.4870910644531,293.1499938964844,293.1499938964844,278.8500061035156,38943.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837146520614624,1.0,0.0,0.0,3.532374620437622,3.532397985458374,8.325815770149347e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8856.3291015625,0.0,1427.5172119140625,1683.569091796875,0.0,2815.0673828125,0.881747305393219,1.0,0.0,3.0,1.0,0.0
17930880,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9058483839035034,0.5550936460494995,0.5022432804107666,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.94650799036026,0.6250673532485962,0.5933789014816284,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.821567952632904,0.4110723733901977,0.2902494370937347,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8158760666847229,0.4017665386199951,0.3843924701213836,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6668241024017334,0.2169854193925857,0.9986730217933656,284.9049072265625,284.95001220703125,303.6433410644531,293.7239685058594,299.5826110839844,297.20587158203125,284.9059753417969,1.0,0.6413325071334839,0.4912612736225128,0.4912612736225128,1.0,1.0,-3.3250977993011475,1.2259483337402344,2.099149465560913,0.4756673872470855,0.8480774760246277,0.8480774760246277,0.0,206.8602294921875,181.0,63138.02734375,0.0,3267.28271484375,1.0,278.5577697753906,282.828857421875,296.7390441894531,301.4870910644531,293.1499938964844,293.1499938964844,278.8500061035156,38943.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837146520614624,1.0,0.0,0.0,3.532374620437622,3.532397985458374,8.325815770149347e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8856.3291015625,0.0,1427.5172119140625,1683.569091796875,0.0,2815.0673828125,0.881747305393219,1.0,0.0,3.0,1.0,0.0
