time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930940,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9207298755645752,0.553822934627533,0.5003660321235657,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636441469192504,0.6276701092720032,0.5950868129730225,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8342835307121277,0.4127318859100342,0.2908870279788971,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280915021896362,0.4025964736938476,0.3845178484916687,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6775466203689575,0.2172123789787292,0.996854305267334,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5857238769531,297.2126159667969,284.9945068359375,1.0,0.6346210241317749,0.4893935918807983,0.4893935918807983,1.0,1.0,-3.3236162662506104,1.2213634252548218,2.102252721786499,0.4712757468223572,0.930228590965271,0.930228590965271,0.0,194.65887451171875,169.0,62431.0390625,0.0,3194.768310546875,1.0,278.8415222167969,282.9377746582031,296.69012451171875,301.297119140625,293.1499938964844,293.1499938964844,278.54998779296875,33663.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305482268333435,1.0,0.0,0.0,3.643604516983032,3.6436281204223633,8.858410183165688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9785.6318359375,0.0,1508.6102294921875,1683.569091796875,0.0,2753.5498046875,0.9021846652030944,1.0,0.0,3.0,1.0,0.0
17931000,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9207298755645752,0.553822934627533,0.5003660321235657,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636441469192504,0.6276701092720032,0.5950868129730225,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8342835307121277,0.4127318859100342,0.2908870279788971,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280915021896362,0.4025964736938476,0.3845178484916687,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6775466203689575,0.2172123789787292,0.996854305267334,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5857238769531,297.2126159667969,284.9945068359375,1.0,0.6346210241317749,0.4893935918807983,0.4893935918807983,1.0,1.0,-3.3236162662506104,1.2213634252548218,2.102252721786499,0.4712757468223572,0.930228590965271,0.930228590965271,0.0,194.65887451171875,169.0,62431.0390625,0.0,3194.768310546875,1.0,278.8415222167969,282.9377746582031,296.69012451171875,301.297119140625,293.1499938964844,293.1499938964844,278.54998779296875,33663.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305482268333435,1.0,0.0,0.0,3.643604516983032,3.6436281204223633,8.858410183165688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9785.6318359375,0.0,1508.6102294921875,1683.569091796875,0.0,2753.5498046875,0.9021846652030944,1.0,0.0,3.0,1.0,0.0
17931060,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9367642402648926,0.5512662529945374,0.4979278445243835,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.979658842086792,0.6292883157730103,0.5963860750198364,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8478018045425415,0.4136869013309479,0.2913466393947601,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8408754467964172,0.4027864336967468,0.3844127655029297,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6890161037445068,0.2171080261468887,0.9947330951690674,284.9064636230469,284.95001220703125,303.6796264648437,293.6956481933594,299.5830383300781,297.21051025390625,284.90740966796875,1.0,0.6278428435325623,0.487559974193573,0.487559974193573,1.0,1.0,-3.32012939453125,1.2160003185272217,2.1041290760040283,0.4667439460754394,0.8451557159423828,0.8451557159423828,0.0,182.9966735839844,157.0,62816.98828125,0.0,3120.943359375,1.0,278.55792236328125,282.83135986328125,296.71051025390625,301.4326477050781,293.1499938964844,293.1499938964844,278.8500061035156,38867.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365201950073242,1.0,0.0,0.0,3.5126845836639404,3.5127077102661133,8.233255357481539e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8816.294921875,0.0,1406.3426513671875,1683.569091796875,0.0,2809.221435546875,0.87734454870224,1.0,0.0,3.0,1.0,0.0
17931120,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9367642402648926,0.5512662529945374,0.4979278445243835,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.979658842086792,0.6292883157730103,0.5963860750198364,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8478018045425415,0.4136869013309479,0.2913466393947601,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8408754467964172,0.4027864336967468,0.3844127655029297,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6890161037445068,0.2171080261468887,0.9947330951690674,284.9064636230469,284.95001220703125,303.6796264648437,293.6956481933594,299.5830383300781,297.21051025390625,284.90740966796875,1.0,0.6278428435325623,0.487559974193573,0.487559974193573,1.0,1.0,-3.32012939453125,1.2160003185272217,2.1041290760040283,0.4667439460754394,0.8451557159423828,0.8451557159423828,0.0,182.9966735839844,157.0,62816.98828125,0.0,3120.943359375,1.0,278.55792236328125,282.83135986328125,296.71051025390625,301.4326477050781,293.1499938964844,293.1499938964844,278.8500061035156,38867.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365201950073242,1.0,0.0,0.0,3.5126845836639404,3.5127077102661133,8.233255357481539e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8816.294921875,0.0,1406.3426513671875,1683.569091796875,0.0,2809.221435546875,0.87734454870224,1.0,0.0,3.0,1.0,0.0
17931180,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9560020565986632,0.5500905513763428,0.4961367547512054,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960572123527528,0.6318952441215515,0.598106861114502,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8647490739822388,0.4154879748821258,0.2920852303504944,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568099737167358,0.4036406874656677,0.3845580816268921,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7029738426208496,0.2173819541931152,0.9931289553642272,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58599853515625,297.2172241210937,284.99432373046875,1.0,0.6210781931877136,0.4857263565063476,0.4857263565063476,1.0,1.0,-3.3191704750061035,1.2116453647613523,2.107525110244751,0.4624605476856231,0.9263442158699036,0.9263442158699036,0.0,170.76951599121094,160.0,62150.30859375,0.0,3049.5947265625,1.0,278.84136962890625,282.93853759765625,296.6663818359375,301.2503967285156,293.1499938964844,293.1499938964844,278.54998779296875,33611.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298154473304749,1.0,0.0,0.0,3.626376867294312,3.626400232315064,8.77483842032234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9741.482421875,0.0,1489.2891845703125,1683.569091796875,0.0,2746.7275390625,0.8982745409011841,1.0,0.0,3.0,1.0,0.0
17931240,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9560020565986632,0.5500905513763428,0.4961367547512054,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960572123527528,0.6318952441215515,0.598106861114502,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8647490739822388,0.4154879748821258,0.2920852303504944,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568099737167358,0.4036406874656677,0.3845580816268921,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7029738426208496,0.2173819541931152,0.9931289553642272,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58599853515625,297.2172241210937,284.99432373046875,1.0,0.6210781931877136,0.4857263565063476,0.4857263565063476,1.0,1.0,-3.3191704750061035,1.2116453647613523,2.107525110244751,0.4624605476856231,0.9263442158699036,0.9263442158699036,0.0,170.76951599121094,160.0,62150.30859375,0.0,3049.5947265625,1.0,278.84136962890625,282.93853759765625,296.6663818359375,301.2503967285156,293.1499938964844,293.1499938964844,278.54998779296875,33611.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298154473304749,1.0,0.0,0.0,3.626376867294312,3.626400232315064,8.77483842032234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9741.482421875,0.0,1489.2891845703125,1683.569091796875,0.0,2746.7275390625,0.8982745409011841,1.0,0.0,3.0,1.0,0.0
17931300,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9607955813407898,0.548896849155426,0.4952898025512695,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.6327823996543884,0.5976284742355347,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8698142170906067,0.4160630404949188,0.2925474345684051,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8614480495452881,0.4037932157516479,0.3847581744194031,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7069003582000732,0.2173842936754226,0.9930424094200134,284.8729248046875,284.95001220703125,303.70635986328125,293.6813049316406,299.5848999023437,297.2167358398437,284.8717346191406,1.0,0.6194866895675659,0.484809547662735,0.484809547662735,1.0,1.0,-3.31829571723938,1.2092831134796145,2.1090126037597656,0.4604057669639587,0.839655876159668,0.839655876159668,0.0,167.64259338378906,160.0,62886.51953125,0.0,3029.96728515625,1.0,278.598388671875,282.801025390625,296.7051696777344,301.47265625,293.1499938964844,293.1499938964844,278.54998779296875,38288.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344855308532715,1.0,0.0,0.0,3.5791211128234863,3.5791449546813965,8.547637548872444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9427.12109375,0.0,1472.5244140625,1683.569091796875,0.0,2790.23974609375,0.8887857794761658,1.0,0.0,3.0,1.0,0.0
17931360,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9617449045181274,0.5476141571998596,0.4940588176250458,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6338055729866028,0.5952591300010681,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8716704845428467,0.4165436327457428,0.2928409278392792,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8629744052886963,0.4038373231887817,0.3847616016864776,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7080952525138855,0.2172920554876327,0.9925179481506348,284.9065246582031,284.95001220703125,303.7151794433594,293.6780090332031,299.5835876464844,297.2160339355469,284.9075012207031,1.0,0.6182703971862793,0.4839267432689667,0.4839267432689667,1.0,1.0,-3.313678503036499,1.2055022716522217,2.1081764698028564,0.4576350748538971,0.8417350649833679,0.8417350649833679,0.0,166.422607421875,163.0,62517.38671875,0.0,3013.0693359375,1.0,278.5582275390625,282.8331604003906,296.6923217773437,301.3916015625,293.1499938964844,293.1499938964844,278.8500061035156,38888.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356870412826538,1.0,0.0,0.0,3.4947242736816406,3.494747400283813,8.149278301061713e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8780.630859375,0.0,1387.8770751953125,1683.569091796875,0.0,2801.447265625,0.8733885884284973,1.0,0.0,3.0,1.0,0.0
17931420,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9627386927604676,0.5464205741882324,0.4926872849464416,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374095678329468,0.5918455719947815,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874470591545105,0.4183723628520965,0.2939344942569732,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650398254394531,0.4046362042427063,0.3853068947792053,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7096015810966492,0.2175167351961136,0.9928373098373412,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5889892578125,297.226806640625,284.992431640625,1.0,0.6172539591789246,0.4821611046791076,0.4821611046791076,1.0,1.0,-3.310267686843872,1.2002733945846558,2.1099941730499268,0.4529894590377807,0.9208243489265442,0.9208243489265442,0.0,165.17408752441406,166.0,61845.828125,0.0,2998.6689453125,1.0,278.8412170410156,282.93896484375,296.6535339355469,301.2138366699219,293.1499938964844,293.1499938964844,278.54998779296875,33650.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287118673324585,1.0,0.0,0.0,3.607957601547241,3.607980728149414,8.685926218277018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9696.8203125,0.0,1469.5205078125,1683.569091796875,0.0,2736.45751953125,0.894159734249115,1.0,0.0,3.0,1.0,0.0
17931480,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9627386927604676,0.5464205741882324,0.4926872849464416,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374095678329468,0.5918455719947815,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874470591545105,0.4183723628520965,0.2939344942569732,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650398254394531,0.4046362042427063,0.3853068947792053,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7096015810966492,0.2175167351961136,0.9928373098373412,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5889892578125,297.226806640625,284.992431640625,1.0,0.6172539591789246,0.4821611046791076,0.4821611046791076,1.0,1.0,-3.310267686843872,1.2002733945846558,2.1099941730499268,0.4529894590377807,0.9208243489265442,0.9208243489265442,0.0,165.17408752441406,166.0,61845.828125,0.0,2998.6689453125,1.0,278.8412170410156,282.93896484375,296.6535339355469,301.2138366699219,293.1499938964844,293.1499938964844,278.54998779296875,33650.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287118673324585,1.0,0.0,0.0,3.607957601547241,3.607980728149414,8.685926218277018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9696.8203125,0.0,1469.5205078125,1683.569091796875,0.0,2736.45751953125,0.894159734249115,1.0,0.0,3.0,1.0,0.0
17931540,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9608757495880128,0.5439915657043457,0.4907805919647217,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.6400389671325684,0.5928735136985779,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8748665452003479,0.4194839596748352,0.2948395907878876,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8647870421409607,0.4048050343990326,0.3856372535228729,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7091753482818604,0.2173943668603897,0.992835819721222,284.9107360839844,284.95001220703125,303.75,293.67303466796875,299.5885925292969,297.2283935546875,284.91119384765625,1.0,0.617560088634491,0.480395495891571,0.480395495891571,1.0,1.0,-3.3106932640075684,1.196538329124451,2.1141550540924072,0.4490897357463836,0.8411416411399841,0.8411416411399841,0.0,165.5135040283203,169.0,62329.96484375,0.0,3001.5341796875,1.0,278.5586853027344,282.83709716796875,296.6861267089844,301.3647155761719,293.1499938964844,293.1499938964844,278.8500061035156,38561.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343555331230164,1.0,0.0,0.0,3.4821486473083496,3.482171535491944,8.09073412710859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8761.666015625,0.0,1372.607177734375,1683.569091796875,0.0,2789.027587890625,0.8703142404556274,1.0,0.0,3.0,1.0,0.0
17931600,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9608757495880128,0.5439915657043457,0.4907805919647217,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.6400389671325684,0.5928735136985779,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8748665452003479,0.4194839596748352,0.2948395907878876,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8647870421409607,0.4048050343990326,0.3856372535228729,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7091753482818604,0.2173943668603897,0.992835819721222,284.9107360839844,284.95001220703125,303.75,293.67303466796875,299.5885925292969,297.2283935546875,284.91119384765625,1.0,0.617560088634491,0.480395495891571,0.480395495891571,1.0,1.0,-3.3106932640075684,1.196538329124451,2.1141550540924072,0.4490897357463836,0.8411416411399841,0.8411416411399841,0.0,165.5135040283203,169.0,62329.96484375,0.0,3001.5341796875,1.0,278.5586853027344,282.83709716796875,296.6861267089844,301.3647155761719,293.1499938964844,293.1499938964844,278.8500061035156,38561.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343555331230164,1.0,0.0,0.0,3.4821486473083496,3.482171535491944,8.09073412710859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8761.666015625,0.0,1372.607177734375,1683.569091796875,0.0,2789.027587890625,0.8703142404556274,1.0,0.0,3.0,1.0,0.0
17931660,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965692102909088,0.5467836260795593,0.4922232329845428,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482198238372803,0.5859775543212891,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817941546440125,0.4255863726139068,0.2982576489448547,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709365129470825,0.409899890422821,0.3893128931522369,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7157922387123108,0.2222140729427337,1.0089094638824463,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62188720703125,297.2797546386719,285.012451171875,1.0,0.6198282241821289,0.4787259697914123,0.4787259697914123,1.0,1.0,-3.3319642543792725,1.2012734413146973,2.130690813064575,0.4486292898654938,0.9384572505950928,0.9384572505950928,0.0,164.23936462402344,172.0,62195.47265625,0.0,3040.57177734375,1.0,278.8419494628906,282.9486999511719,296.6571044921875,301.2256164550781,293.1499938964844,293.1499938964844,278.54998779296875,32770.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279895186424255,1.0,0.0,0.0,3.621077537536621,3.621100664138794,8.74921227023151e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9746.2802734375,0.0,1477.2574462890625,1683.569091796875,0.0,2729.738037109375,0.8963055610656738,1.0,0.0,3.0,1.0,0.0
17931720,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965692102909088,0.5467836260795593,0.4922232329845428,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482198238372803,0.5859775543212891,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817941546440125,0.4255863726139068,0.2982576489448547,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709365129470825,0.409899890422821,0.3893128931522369,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7157922387123108,0.2222140729427337,1.0089094638824463,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62188720703125,297.2797546386719,285.012451171875,1.0,0.6198282241821289,0.4787259697914123,0.4787259697914123,1.0,1.0,-3.3319642543792725,1.2012734413146973,2.130690813064575,0.4486292898654938,0.9384572505950928,0.9384572505950928,0.0,164.23936462402344,172.0,62195.47265625,0.0,3040.57177734375,1.0,278.8419494628906,282.9486999511719,296.6571044921875,301.2256164550781,293.1499938964844,293.1499938964844,278.54998779296875,32770.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279895186424255,1.0,0.0,0.0,3.621077537536621,3.621100664138794,8.74921227023151e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9746.2802734375,0.0,1477.2574462890625,1683.569091796875,0.0,2729.738037109375,0.8963055610656738,1.0,0.0,3.0,1.0,0.0
17931780,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9662180542945862,0.5461914539337158,0.492316335439682,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.654468297958374,0.585137665271759,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8849977254867554,0.4289633929729461,0.3010108470916748,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8735492825508118,0.4124232232570648,0.3922270238399505,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7193911075592041,0.2249495238065719,1.0233639478683472,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.637451171875,297.3036193847656,284.9224853515625,1.0,0.6233556866645813,0.4770564436912536,0.4770564436912536,1.0,1.0,-3.3552725315093994,1.206707239151001,2.1485652923583984,0.448858380317688,0.863511323928833,0.863511323928833,0.0,164.99688720703125,175.0,63332.08203125,0.0,3096.13671875,1.0,278.557861328125,282.8282470703125,296.7001037597656,301.439208984375,293.1499938964844,293.1499938964844,278.8500061035156,37566.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359352350234985,1.0,0.0,0.0,3.544283390045166,3.544306755065918,8.38204869069159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8870.244140625,0.0,1430.0855712890625,1683.569091796875,0.0,2803.762451171875,0.8832830786705017,1.0,0.0,3.0,1.0,0.0
17931840,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9662180542945862,0.5461914539337158,0.492316335439682,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.654468297958374,0.585137665271759,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8849977254867554,0.4289633929729461,0.3010108470916748,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8735492825508118,0.4124232232570648,0.3922270238399505,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7193911075592041,0.2249495238065719,1.0233639478683472,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.637451171875,297.3036193847656,284.9224853515625,1.0,0.6233556866645813,0.4770564436912536,0.4770564436912536,1.0,1.0,-3.3552725315093994,1.206707239151001,2.1485652923583984,0.448858380317688,0.863511323928833,0.863511323928833,0.0,164.99688720703125,175.0,63332.08203125,0.0,3096.13671875,1.0,278.557861328125,282.8282470703125,296.7001037597656,301.439208984375,293.1499938964844,293.1499938964844,278.8500061035156,37566.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359352350234985,1.0,0.0,0.0,3.544283390045166,3.544306755065918,8.38204869069159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8870.244140625,0.0,1430.0855712890625,1683.569091796875,0.0,2803.762451171875,0.8832830786705017,1.0,0.0,3.0,1.0,0.0
17931900,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9651576280593872,0.5461952686309814,0.4920861721038818,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6573122143745422,0.5867786407470703,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852512240409851,0.4306561946868896,0.302107959985733,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8734963536262512,0.4135781228542328,0.3932563364505768,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.719874382019043,0.2260406166315078,1.0284152030944824,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64337158203125,297.3127136230469,285.0334777832031,1.0,0.6252608895301819,0.4762216806411743,0.4762216806411743,1.0,1.0,-3.365599632263184,1.2088788747787476,2.1567208766937256,0.4486440122127533,0.9465646743774414,0.9465646743774414,0.0,165.96112060546875,175.0,62802.609375,0.0,3124.593994140625,1.0,278.7994384765625,282.9500732421875,296.6603088378906,301.2370300292969,293.1499938964844,293.1499938964844,278.8500061035156,33193.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321353197097778,1.0,0.0,0.0,3.611544609069824,3.611567735671997,8.703206617610704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9179.2109375,0.0,1470.029541015625,1683.569091796875,0.0,2768.33251953125,0.8961920142173767,1.0,0.0,3.0,1.0,0.0
17931960,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9642517566680908,0.5462288856506348,0.4921893179416656,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.659974992275238,0.588532567024231,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855682611465454,0.4323467314243316,0.3033284842967987,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734613060951233,0.4147063195705414,0.3943849205970764,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.720271110534668,0.2270426303148269,1.033292293548584,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.647216796875,297.3204040527344,285.01690673828125,1.0,0.6272757053375244,0.4750981628894806,0.4750981628894806,1.0,1.0,-3.37652325630188,1.2106438875198364,2.165879487991333,0.4478943347930908,0.963115930557251,0.963115930557251,0.0,166.990234375,178.0,63177.8046875,0.0,3154.92236328125,1.0,278.8425598144531,282.9349670410156,296.66851806640625,301.312255859375,293.1499938964844,293.1499938964844,278.54998779296875,32550.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313952684402466,1.0,0.0,0.0,3.6919898986816406,3.692013502120972,9.09524260350736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9886.994140625,0.0,1554.2789306640625,1683.569091796875,0.0,2761.43798828125,0.9121227264404296,1.0,0.0,3.0,1.0,0.0
17932020,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9599351286888124,0.5446135401725769,0.4911985695362091,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6632777452468872,0.5950496792793274,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8840300440788269,0.434548407793045,0.3051313757896423,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.871311366558075,0.4158754646778106,0.3958463966846466,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7192363142967224,0.2282013446092605,1.0399926900863647,284.91046142578125,284.95001220703125,303.818115234375,293.6797180175781,299.6434020996094,297.3187866210937,284.9119873046875,1.0,0.6312859654426575,0.4728511571884155,0.4728511571884155,1.0,1.0,-3.3951594829559326,1.212746262550354,2.182413339614868,0.4457383751869201,0.8743221163749695,0.8743221163749695,0.0,169.8737030029297,181.0,64220.1484375,0.0,3213.613037109375,1.0,278.5572814941406,282.80322265625,296.7052307128906,301.5144348144531,293.1499938964844,293.1499938964844,278.8500061035156,37796.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395153284072876,1.0,0.0,0.0,3.613936424255371,3.613960266113281,8.714737305126619e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8963.384765625,0.0,1506.725341796875,1683.569091796875,0.0,2837.187255859375,0.898827850818634,1.0,0.0,3.0,1.0,0.0
17932080,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9599351286888124,0.5446135401725769,0.4911985695362091,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6632777452468872,0.5950496792793274,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8840300440788269,0.434548407793045,0.3051313757896423,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.871311366558075,0.4158754646778106,0.3958463966846466,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7192363142967224,0.2282013446092605,1.0399926900863647,284.91046142578125,284.95001220703125,303.818115234375,293.6797180175781,299.6434020996094,297.3187866210937,284.9119873046875,1.0,0.6312859654426575,0.4728511571884155,0.4728511571884155,1.0,1.0,-3.3951594829559326,1.212746262550354,2.182413339614868,0.4457383751869201,0.8743221163749695,0.8743221163749695,0.0,169.8737030029297,181.0,64220.1484375,0.0,3213.613037109375,1.0,278.5572814941406,282.80322265625,296.7052307128906,301.5144348144531,293.1499938964844,293.1499938964844,278.8500061035156,37796.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395153284072876,1.0,0.0,0.0,3.613936424255371,3.613960266113281,8.714737305126619e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8963.384765625,0.0,1506.725341796875,1683.569091796875,0.0,2837.187255859375,0.898827850818634,1.0,0.0,3.0,1.0,0.0
17932140,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.955819308757782,0.5443084836006165,0.4906816780567169,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.666612446308136,0.6016906499862671,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825899362564087,0.4374887645244598,0.3070666193962097,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691653609275818,0.4175654351711273,0.3973357379436493,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7179225087165833,0.2294362187385559,1.045573353767395,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6414794921875,297.3202514648437,285.0139465332031,1.0,0.6352660655975342,0.4706041514873504,0.4706041514873504,1.0,1.0,-3.4133517742156982,1.214590072631836,2.1987617015838623,0.4432670772075653,0.9751352667808532,0.9751352667808532,0.0,172.79539489746094,184.0,63882.34375,0.0,3272.10986328125,1.0,278.8430480957031,282.92010498046875,296.6712341308594,301.36981201171875,293.1499938964844,293.1499938964844,278.54998779296875,32884.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345052003860474,1.0,0.0,0.0,3.746891021728516,3.746915340423584,9.367752227262828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9986.3125,0.0,1619.7271728515625,1683.569091796875,0.0,2790.423095703125,0.9246896505355836,1.0,0.0,3.0,1.0,0.0
17932200,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.955819308757782,0.5443084836006165,0.4906816780567169,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.666612446308136,0.6016906499862671,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825899362564087,0.4374887645244598,0.3070666193962097,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691653609275818,0.4175654351711273,0.3973357379436493,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7179225087165833,0.2294362187385559,1.045573353767395,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6414794921875,297.3202514648437,285.0139465332031,1.0,0.6352660655975342,0.4706041514873504,0.4706041514873504,1.0,1.0,-3.4133517742156982,1.214590072631836,2.1987617015838623,0.4432670772075653,0.9751352667808532,0.9751352667808532,0.0,172.79539489746094,184.0,63882.34375,0.0,3272.10986328125,1.0,278.8430480957031,282.92010498046875,296.6712341308594,301.36981201171875,293.1499938964844,293.1499938964844,278.54998779296875,32884.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345052003860474,1.0,0.0,0.0,3.746891021728516,3.746915340423584,9.367752227262828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9986.3125,0.0,1619.7271728515625,1683.569091796875,0.0,2790.423095703125,0.9246896505355836,1.0,0.0,3.0,1.0,0.0
17932260,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9505813717842102,0.542556881904602,0.4895657002925873,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6684361696243286,0.6094836592674255,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803473711013794,0.439511239528656,0.3087301850318908,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8662868142127991,0.4184624254703522,0.3985091149806976,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7158973813056946,0.2301078885793686,1.049856424331665,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.632080078125,297.3100280761719,284.9066162109375,1.0,0.6391758918762207,0.4684458673000335,0.4684458673000335,1.0,1.0,-3.429950475692749,1.2159181833267212,2.2140324115753174,0.4407052099704742,0.8817278146743774,0.8817278146743774,0.0,176.0526580810547,187.0,64870.15625,0.0,3329.442138671875,1.0,278.55670166015625,282.787109375,296.70819091796875,301.56646728515625,293.1499938964844,293.1499938964844,278.8500061035156,38074.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420830965042114,1.0,0.0,0.0,3.663388967514038,3.6634135246276855,8.954871759669913e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9031.8212890625,0.0,1563.69775390625,1683.569091796875,0.0,2861.18359375,0.9099160432815552,1.0,0.0,3.0,1.0,0.0
17932320,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9505813717842102,0.542556881904602,0.4895657002925873,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6684361696243286,0.6094836592674255,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803473711013794,0.439511239528656,0.3087301850318908,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8662868142127991,0.4184624254703522,0.3985091149806976,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7158973813056946,0.2301078885793686,1.049856424331665,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.632080078125,297.3100280761719,284.9066162109375,1.0,0.6391758918762207,0.4684458673000335,0.4684458673000335,1.0,1.0,-3.429950475692749,1.2159181833267212,2.2140324115753174,0.4407052099704742,0.8817278146743774,0.8817278146743774,0.0,176.0526580810547,187.0,64870.15625,0.0,3329.442138671875,1.0,278.55670166015625,282.787109375,296.70819091796875,301.56646728515625,293.1499938964844,293.1499938964844,278.8500061035156,38074.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420830965042114,1.0,0.0,0.0,3.663388967514038,3.6634135246276855,8.954871759669913e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9031.8212890625,0.0,1563.69775390625,1683.569091796875,0.0,2861.18359375,0.9099160432815552,1.0,0.0,3.0,1.0,0.0
17932380,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9461281895637512,0.5422290563583374,0.4890043139457702,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6708091497421265,0.6165339946746826,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787341713905334,0.4424180388450622,0.3106217980384826,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639523386955261,0.4200400114059448,0.3998638093471527,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7141370177268982,0.2310678213834762,1.0540220737457275,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.6275634765625,297.3074645996094,285.0150451660156,1.0,0.6430010199546814,0.466287612915039,0.466287612915039,1.0,1.0,-3.446665048599243,1.2172236442565918,2.229441404342652,0.4379350841045379,0.9859218597412108,0.9859218597412108,0.0,179.0967559814453,190.0,64438.0703125,0.0,3386.314208984375,1.0,278.8433837890625,282.9115600585937,296.6753234863281,301.4153137207031,293.1499938964844,293.1499938964844,278.54998779296875,33080.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366933465003967,1.0,0.0,0.0,3.787563562393189,3.787588357925415,9.572230510457302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10065.4140625,0.0,1669.00390625,1683.569091796875,0.0,2810.837158203125,0.9340267777442932,1.0,0.0,3.0,1.0,0.0
17932440,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9461281895637512,0.5422290563583374,0.4890043139457702,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6708091497421265,0.6165339946746826,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787341713905334,0.4424180388450622,0.3106217980384826,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639523386955261,0.4200400114059448,0.3998638093471527,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7141370177268982,0.2310678213834762,1.0540220737457275,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.6275634765625,297.3074645996094,285.0150451660156,1.0,0.6430010199546814,0.466287612915039,0.466287612915039,1.0,1.0,-3.446665048599243,1.2172236442565918,2.229441404342652,0.4379350841045379,0.9859218597412108,0.9859218597412108,0.0,179.0967559814453,190.0,64438.0703125,0.0,3386.314208984375,1.0,278.8433837890625,282.9115600585937,296.6753234863281,301.4153137207031,293.1499938964844,293.1499938964844,278.54998779296875,33080.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366933465003967,1.0,0.0,0.0,3.787563562393189,3.787588357925415,9.572230510457302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10065.4140625,0.0,1669.00390625,1683.569091796875,0.0,2810.837158203125,0.9340267777442932,1.0,0.0,3.0,1.0,0.0
17932500,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9439095854759216,0.541447103023529,0.4887126386165619,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715247631072998,0.6200224161148071,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779788017272949,0.4435076713562011,0.3115893900394439,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628484606742859,0.420539528131485,0.4005794525146484,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7132970690727234,0.2313834428787231,1.0562149286270142,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6228332519531,297.3025207519531,284.8798217773437,1.0,0.6449225544929504,0.4652084708213806,0.4652084708213806,1.0,1.0,-3.4551749229431152,1.2178982496261597,2.237276792526245,0.4365894198417663,0.8971660733222961,0.8971660733222961,0.0,180.6278533935547,190.0,65577.0703125,0.0,3415.348876953125,1.0,278.5945739746094,282.75732421875,296.7196350097656,301.6671142578125,293.1499938964844,293.1499938964844,278.54998779296875,36668.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419532179832458,1.0,0.0,0.0,3.7719838619232178,3.7720091342926025,9.493643347013858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9774.7998046875,0.0,1678.33056640625,1683.569091796875,0.0,2859.9697265625,0.9312394261360168,1.0,0.0,3.0,1.0,0.0
17932560,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9408267140388488,0.5404732823371887,0.4878922402858734,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6719031929969788,0.6243364214897156,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8765782117843628,0.4444357752799988,0.3122840821743011,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.861151933670044,0.4208695590496063,0.400973916053772,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7119274735450745,0.2315648794174194,1.057457447052002,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6164855957031,297.2950744628906,284.9042358398437,1.0,0.6467532515525818,0.4641452729701996,0.4641452729701996,1.0,1.0,-3.4621829986572266,1.2180110216140747,2.2441720962524414,0.4349932372570038,0.8897813558578491,0.8897813558578491,0.0,182.3724060058593,193.0,65430.41796875,0.0,3442.221435546875,1.0,278.5567626953125,282.77545166015625,296.7133178710937,301.6126403808594,293.1499938964844,293.1499938964844,278.8500061035156,38090.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439597487449646,1.0,0.0,0.0,3.7050511837005615,3.705076217651367,9.159709861705778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9093.3798828125,0.0,1611.158447265625,1683.569091796875,0.0,2878.732421875,0.9192608594894408,1.0,0.0,3.0,1.0,0.0
17932620,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9364355802536012,0.5401614904403687,0.4873344004154205,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737139821052551,0.6312687397003174,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8751075267791748,0.4473748803138733,0.314189463853836,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589470386505127,0.4224097728729248,0.4022837579250335,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7100794315338135,0.2324103266000747,1.0610448122024536,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6112976074219,297.2918395996094,285.01715087890625,1.0,0.6504307985305786,0.4620189070701599,0.4620189070701599,1.0,1.0,-3.478027105331421,1.2188947200775146,2.2591323852539062,0.4319181740283966,0.996950387954712,0.996950387954712,0.0,185.39529418945312,196.0,64931.828125,0.0,3497.88134765625,1.0,278.8436584472656,282.9049987792969,296.6817626953125,301.4583435058594,293.1499938964844,293.1499938964844,278.54998779296875,33201.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384382724761963,1.0,0.0,0.0,3.8229167461395264,3.822942018508911,9.751759080245392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10136.8525390625,0.0,1712.2623291015625,1683.569091796875,0.0,2827.12744140625,0.9421138763427734,1.0,0.0,3.0,1.0,0.0
17932680,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9364355802536012,0.5401614904403687,0.4873344004154205,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737139821052551,0.6312687397003174,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8751075267791748,0.4473748803138733,0.314189463853836,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589470386505127,0.4224097728729248,0.4022837579250335,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7100794315338135,0.2324103266000747,1.0610448122024536,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6112976074219,297.2918395996094,285.01715087890625,1.0,0.6504307985305786,0.4620189070701599,0.4620189070701599,1.0,1.0,-3.478027105331421,1.2188947200775146,2.2591323852539062,0.4319181740283966,0.996950387954712,0.996950387954712,0.0,185.39529418945312,196.0,64931.828125,0.0,3497.88134765625,1.0,278.8436584472656,282.9049987792969,296.6817626953125,301.4583435058594,293.1499938964844,293.1499938964844,278.54998779296875,33201.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384382724761963,1.0,0.0,0.0,3.8229167461395264,3.822942018508911,9.751759080245392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10136.8525390625,0.0,1712.2623291015625,1683.569091796875,0.0,2827.12744140625,0.9421138763427734,1.0,0.0,3.0,1.0,0.0
17932740,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930895209312439,0.5384076237678528,0.4862499237060547,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743133664131165,0.6378943920135498,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728317618370056,0.4494094848632812,0.3158799409866333,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560317754745483,0.4231930673122406,0.4033714532852173,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7075660228729248,0.2328123897314071,1.0641103982925415,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.59967041015625,297.2791442871094,284.90093994140625,1.0,0.6539884805679321,0.4598925113677978,0.4598925113677978,1.0,1.0,-3.4917232990264893,1.2188626527786257,2.272860527038574,0.4285643696784973,0.897232711315155,0.897232711315155,0.0,188.82847595214844,199.0,65935.6484375,0.0,3551.260986328125,1.0,278.5561218261719,282.76385498046875,296.72076416015625,301.6576232910156,293.1499938964844,293.1499938964844,278.8500061035156,38139.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455814719200134,1.0,0.0,0.0,3.743358850479126,3.743384122848511,9.350098935101414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9148.8564453125,0.0,1655.952880859375,1683.569091796875,0.0,2893.904541015625,0.9277116656303406,1.0,0.0,3.0,1.0,0.0
