time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932800,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930895209312439,0.5384076237678528,0.4862499237060547,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743133664131165,0.6378943920135498,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728317618370056,0.4494094848632812,0.3158799409866333,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560317754745483,0.4231930673122406,0.4033714532852173,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7075660228729248,0.2328123897314071,1.0641103982925415,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.59967041015625,297.2791442871094,284.90093994140625,1.0,0.6539884805679321,0.4598925113677978,0.4598925113677978,1.0,1.0,-3.4917232990264893,1.2188626527786257,2.272860527038574,0.4285643696784973,0.897232711315155,0.897232711315155,0.0,188.82847595214844,199.0,65935.6484375,0.0,3551.260986328125,1.0,278.5561218261719,282.76385498046875,296.72076416015625,301.6576232910156,293.1499938964844,293.1499938964844,278.8500061035156,38139.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455814719200134,1.0,0.0,0.0,3.743358850479126,3.743384122848511,9.350098935101414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9148.8564453125,0.0,1655.952880859375,1683.569091796875,0.0,2893.904541015625,0.9277116656303406,1.0,0.0,3.0,1.0,0.0
17932860,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.925337553024292,0.5380792021751404,0.4857012927532196,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.99681556224823,0.6762241721153259,0.6401216387748718,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704447746276855,0.4523625373840332,0.3178139925003052,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529534935951233,0.4246727228164673,0.4046531319618225,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7047966122627258,0.2335623800754547,1.0674033164978027,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5956115722656,297.2783203125,285.0157775878906,1.0,0.6571382284164429,0.4578060507774353,0.4578060507774353,1.0,1.0,-3.5015809535980225,1.2174072265625,2.2841737270355225,0.4244391322135925,1.0,1.0,0.0,192.4125213623047,202.0,65297.72265625,0.0,3596.57861328125,1.0,278.8438720703125,282.8974914550781,296.68914794921875,301.4950866699219,293.1499938964844,293.1499938964844,278.54998779296875,33442.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839840292930603,1.0,0.0,0.0,3.851492404937744,3.851518154144287,9.898089956550391e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10190.6357421875,0.0,1748.9122314453125,1683.569091796875,0.0,2840.22314453125,0.948714554309845,1.0,0.0,3.0,1.0,0.0
17932920,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.925337553024292,0.5380792021751404,0.4857012927532196,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.99681556224823,0.6762241721153259,0.6401216387748718,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704447746276855,0.4523625373840332,0.3178139925003052,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529534935951233,0.4246727228164673,0.4046531319618225,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7047966122627258,0.2335623800754547,1.0674033164978027,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5956115722656,297.2783203125,285.0157775878906,1.0,0.6571382284164429,0.4578060507774353,0.4578060507774353,1.0,1.0,-3.5015809535980225,1.2174072265625,2.2841737270355225,0.4244391322135925,1.0,1.0,0.0,192.4125213623047,202.0,65297.72265625,0.0,3596.57861328125,1.0,278.8438720703125,282.8974914550781,296.68914794921875,301.4950866699219,293.1499938964844,293.1499938964844,278.54998779296875,33442.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839840292930603,1.0,0.0,0.0,3.851492404937744,3.851518154144287,9.898089956550391e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10190.6357421875,0.0,1748.9122314453125,1683.569091796875,0.0,2840.22314453125,0.948714554309845,1.0,0.0,3.0,1.0,0.0
17932980,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.919087052345276,0.5363161563873291,0.4846317768096924,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993616223335266,0.6774082779884338,0.6416354775428772,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8675692677497864,0.4544068574905395,0.3195310533046722,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494742512702942,0.4253932535648346,0.4057097136974334,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7016610503196716,0.2338825762271881,1.0702177286148071,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5862121582031,297.2698669433594,284.8971252441406,1.0,0.6600157618522644,0.4557195901870727,0.4557195901870727,1.0,1.0,-3.508839130401612,1.2148929834365845,2.2939460277557373,0.4200101196765899,0.9000454545021057,0.9000454545021057,0.0,196.21665954589844,205.0,66208.1328125,0.0,3637.096923828125,1.0,278.5567932128906,282.75567626953125,296.7274780273437,301.68658447265625,293.1499938964844,293.1499938964844,278.25,38279.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465322256088257,1.0,0.0,0.0,3.7667043209075928,3.7667298316955566,9.467086670156276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10385.345703125,0.0,1684.5281982421875,1683.569091796875,0.0,2902.802001953125,0.933027684688568,1.0,0.0,3.0,1.0,0.0
17933040,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.919087052345276,0.5363161563873291,0.4846317768096924,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993616223335266,0.6774082779884338,0.6416354775428772,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8675692677497864,0.4544068574905395,0.3195310533046722,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494742512702942,0.4253932535648346,0.4057097136974334,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7016610503196716,0.2338825762271881,1.0702177286148071,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5862121582031,297.2698669433594,284.8971252441406,1.0,0.6600157618522644,0.4557195901870727,0.4557195901870727,1.0,1.0,-3.508839130401612,1.2148929834365845,2.2939460277557373,0.4200101196765899,0.9000454545021057,0.9000454545021057,0.0,196.21665954589844,205.0,66208.1328125,0.0,3637.096923828125,1.0,278.5567932128906,282.75567626953125,296.7274780273437,301.68658447265625,293.1499938964844,293.1499938964844,278.25,38279.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465322256088257,1.0,0.0,0.0,3.7667043209075928,3.7667298316955566,9.467086670156276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10385.345703125,0.0,1684.5281982421875,1683.569091796875,0.0,2902.802001953125,0.933027684688568,1.0,0.0,3.0,1.0,0.0
17933100,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.915747046470642,0.5353224277496338,0.4838832318782806,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9918231964111328,0.6779034733772278,0.6422325968742371,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659294843673706,0.4553207755088806,0.320258229970932,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475391268730164,0.4256165027618408,0.406048834323883,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.6998653411865234,0.2339303493499755,1.070970892906189,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5809020996094,297.26495361328125,284.8284606933594,1.0,0.6612662672996521,0.4546763896942138,0.4546763896942138,1.0,1.0,-3.5108466148376465,1.2130050659179688,2.2978415489196777,0.4174775779247284,0.8201858997344971,0.8201858997344971,0.0,198.15480041503903,205.0,66546.9140625,0.0,3653.65185546875,1.0,278.2989196777344,282.6688537597656,296.74053955078125,301.8186340332031,293.1499938964844,293.1499938964844,278.25,42927.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500567674636841,1.0,0.0,0.0,3.633276224136353,3.633301258087158,8.80826007687574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9933.6982421875,0.0,1566.2344970703125,1683.569091796875,0.0,2935.802734375,0.90442955493927,1.0,0.0,3.0,1.0,0.0
17933160,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.91264671087265,0.5346609354019165,0.4831465780735016,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9901270866394044,0.6786679029464722,0.6428303718566895,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644396066665649,0.4564473927021026,0.3209811747074127,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457351922988892,0.4259904623031616,0.4063580334186554,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6981588006019592,0.2340478897094726,1.0715545415878296,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5775451660156,297.2624206542969,284.8929443359375,1.0,0.6624401807785034,0.4537181854248047,0.4537181854248047,1.0,1.0,-3.5126192569732666,1.2112246751785278,2.301394462585449,0.4150546491146087,0.8368000984191895,0.8368000984191895,0.0,199.9862518310547,208.0,66223.3671875,0.0,3669.010986328125,1.0,278.2580871582031,282.7259216308594,296.71954345703125,301.698974609375,293.1499938964844,293.1499938964844,278.54998779296875,40600.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495040535926819,1.0,0.0,0.0,3.5407893657684326,3.5408132076263428,8.365530561604828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9261.4287109375,0.0,1448.42041015625,1683.569091796875,0.0,2930.625732421875,0.88522869348526,1.0,0.0,3.0,1.0,0.0
17933220,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9097236394882202,0.534628689289093,0.4829468131065368,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9889250993728638,0.6813843846321106,0.6451922059059143,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.86398845911026,0.4596679508686065,0.3231151401996612,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8444404602050781,0.4275829195976257,0.4077366590499878,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6968678832054138,0.2348255217075348,1.0747592449188232,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5785217285156,297.2684936523437,284.9985046386719,1.0,0.665114164352417,0.4518018066883087,0.4518018066883087,1.0,1.0,-3.523289680480957,1.2103474140167236,2.3129422664642334,0.4112788140773773,0.9274114370346068,0.9274114370346068,0.0,202.4247589111328,211.0,65665.671875,0.0,3710.037353515625,1.0,278.5415344238281,282.8497619628906,296.6949157714844,301.5277099609375,293.1499938964844,293.1499938964844,278.25,33984.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415849208831787,1.0,0.0,0.0,3.643108606338501,3.643132209777832,8.855998316903424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10260.630859375,0.0,1510.4599609375,1683.569091796875,0.0,2856.526611328125,0.9024881720542908,1.0,0.0,3.0,1.0,0.0
17933280,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9097236394882202,0.534628689289093,0.4829468131065368,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9889250993728638,0.6813843846321106,0.6451922059059143,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.86398845911026,0.4596679508686065,0.3231151401996612,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8444404602050781,0.4275829195976257,0.4077366590499878,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6968678832054138,0.2348255217075348,1.0747592449188232,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5785217285156,297.2684936523437,284.9985046386719,1.0,0.665114164352417,0.4518018066883087,0.4518018066883087,1.0,1.0,-3.523289680480957,1.2103474140167236,2.3129422664642334,0.4112788140773773,0.9274114370346068,0.9274114370346068,0.0,202.4247589111328,211.0,65665.671875,0.0,3710.037353515625,1.0,278.5415344238281,282.8497619628906,296.6949157714844,301.5277099609375,293.1499938964844,293.1499938964844,278.25,33984.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415849208831787,1.0,0.0,0.0,3.643108606338501,3.643132209777832,8.855998316903424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10260.630859375,0.0,1510.4599609375,1683.569091796875,0.0,2856.526611328125,0.9024881720542908,1.0,0.0,3.0,1.0,0.0
17933340,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.90533846616745,0.5332016348838806,0.482073426246643,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865719079971312,0.6829204559326172,0.6470232605934143,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623289465904236,0.4620034098625183,0.3249738812446594,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842090904712677,0.428453266620636,0.408859521150589,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6946725249290466,0.2352178692817688,1.0776222944259644,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57232666015625,297.26416015625,284.9181823730469,1.0,0.6677942872047424,0.4498854279518127,0.4498854279518127,1.0,1.0,-3.531480312347412,1.208464503288269,2.3230159282684326,0.407298594713211,0.853996753692627,0.853996753692627,0.0,205.625717163086,214.0,66351.484375,0.0,3749.693359375,1.0,278.25787353515625,282.7447509765625,296.7377014160156,301.7081604003906,293.1499938964844,293.1499938964844,278.54998779296875,38295.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846985399723053,1.0,0.0,0.0,3.534222364425659,3.534245729446411,8.334528729392332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9285.8544921875,0.0,1424.76513671875,1683.569091796875,0.0,2907.0439453125,0.8816359639167786,1.0,0.0,3.0,1.0,0.0
17933400,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.90533846616745,0.5332016348838806,0.482073426246643,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865719079971312,0.6829204559326172,0.6470232605934143,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623289465904236,0.4620034098625183,0.3249738812446594,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842090904712677,0.428453266620636,0.408859521150589,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6946725249290466,0.2352178692817688,1.0776222944259644,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57232666015625,297.26416015625,284.9181823730469,1.0,0.6677942872047424,0.4498854279518127,0.4498854279518127,1.0,1.0,-3.531480312347412,1.208464503288269,2.3230159282684326,0.407298594713211,0.853996753692627,0.853996753692627,0.0,205.625717163086,214.0,66351.484375,0.0,3749.693359375,1.0,278.25787353515625,282.7447509765625,296.7377014160156,301.7081604003906,293.1499938964844,293.1499938964844,278.54998779296875,38295.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846985399723053,1.0,0.0,0.0,3.534222364425659,3.534245729446411,8.334528729392332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9285.8544921875,0.0,1424.76513671875,1683.569091796875,0.0,2907.0439453125,0.8816359639167786,1.0,0.0,3.0,1.0,0.0
17933460,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.902174472808838,0.5329145193099976,0.481658399105072,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9849462509155272,0.6853581666946411,0.6491671800613403,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615285754203796,0.4651173651218414,0.3270566165447235,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8404861092567444,0.4299030005931854,0.4101521074771881,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6931143403053284,0.2359253913164138,1.080737829208374,285.00537109375,284.95001220703125,304.0166931152344,293.73114013671875,299.5718078613281,297.268310546875,285.0044250488281,1.0,0.6704962849617004,0.447975218296051,0.447975218296051,1.0,1.0,-3.5413594245910645,1.2071908712387085,2.334168672561645,0.4033751189708709,0.941210389137268,0.941210389137268,0.0,208.36691284179688,217.0,65916.125,0.0,3790.99365234375,1.0,278.54156494140625,282.8502197265625,296.7155456542969,301.5659484863281,293.1499938964844,293.1499938964844,278.25,33269.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411605954170227,1.0,0.0,0.0,3.657750129699707,3.657773733139038,8.927326007324154e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10304.4736328125,0.0,1521.33837890625,1683.569091796875,0.0,2852.560546875,0.905156910419464,1.0,0.0,3.0,1.0,0.0
17933520,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.902174472808838,0.5329145193099976,0.481658399105072,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9849462509155272,0.6853581666946411,0.6491671800613403,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615285754203796,0.4651173651218414,0.3270566165447235,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8404861092567444,0.4299030005931854,0.4101521074771881,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6931143403053284,0.2359253913164138,1.080737829208374,285.00537109375,284.95001220703125,304.0166931152344,293.73114013671875,299.5718078613281,297.268310546875,285.0044250488281,1.0,0.6704962849617004,0.447975218296051,0.447975218296051,1.0,1.0,-3.5413594245910645,1.2071908712387085,2.334168672561645,0.4033751189708709,0.941210389137268,0.941210389137268,0.0,208.36691284179688,217.0,65916.125,0.0,3790.99365234375,1.0,278.54156494140625,282.8502197265625,296.7155456542969,301.5659484863281,293.1499938964844,293.1499938964844,278.25,33269.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411605954170227,1.0,0.0,0.0,3.657750129699707,3.657773733139038,8.927326007324154e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10304.4736328125,0.0,1521.33837890625,1683.569091796875,0.0,2852.560546875,0.905156910419464,1.0,0.0,3.0,1.0,0.0
17933580,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8977682590484619,0.5313087701797485,0.4806257784366607,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822193384170532,0.6866157054901123,0.6507490873336792,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596475124359131,0.4673508107662201,0.3288518786430359,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379197120666504,0.4306018352508545,0.4111287593841553,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6906809210777283,0.2361951917409896,1.0831475257873535,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5641174316406,297.2620544433594,284.9129943847656,1.0,0.6730974316596985,0.4460649788379669,0.4460649788379669,1.0,1.0,-3.548261880874634,1.204737901687622,2.343523979187012,0.3991689085960388,0.8590535521507263,0.8590535521507263,0.0,211.780502319336,220.0,66647.0,0.0,3829.052734375,1.0,278.2576904296875,282.7348327636719,296.7543334960937,301.7485656738281,293.1499938964844,293.1499938964844,278.54998779296875,38186.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847375750541687,1.0,0.0,0.0,3.557406425476074,3.557429790496826,8.444233685622748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9321.6826171875,0.0,1448.5179443359375,1683.569091796875,0.0,2910.69775390625,0.8866173624992371,1.0,0.0,3.0,1.0,0.0
17933640,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8977682590484619,0.5313087701797485,0.4806257784366607,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822193384170532,0.6866157054901123,0.6507490873336792,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596475124359131,0.4673508107662201,0.3288518786430359,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379197120666504,0.4306018352508545,0.4111287593841553,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6906809210777283,0.2361951917409896,1.0831475257873535,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5641174316406,297.2620544433594,284.9129943847656,1.0,0.6730974316596985,0.4460649788379669,0.4460649788379669,1.0,1.0,-3.548261880874634,1.204737901687622,2.343523979187012,0.3991689085960388,0.8590535521507263,0.8590535521507263,0.0,211.780502319336,220.0,66647.0,0.0,3829.052734375,1.0,278.2576904296875,282.7348327636719,296.7543334960937,301.7485656738281,293.1499938964844,293.1499938964844,278.54998779296875,38186.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847375750541687,1.0,0.0,0.0,3.557406425476074,3.557429790496826,8.444233685622748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9321.6826171875,0.0,1448.5179443359375,1683.569091796875,0.0,2910.69775390625,0.8866173624992371,1.0,0.0,3.0,1.0,0.0
17933700,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8957862257957458,0.5310908555984497,0.4801792502403259,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9809899926185608,0.687698245048523,0.6515465974807739,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8588807582855225,0.4688552618026733,0.3297705054283142,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8367733359336853,0.4312263429164886,0.4115956425666809,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.689552903175354,0.236462265253067,1.0841399431228638,285.0184326171875,284.95001220703125,304.04132080078125,293.74090576171875,299.56304931640625,297.2631530761719,285.01885986328125,1.0,0.6743320226669312,0.445109874010086,0.445109874010086,1.0,1.0,-3.551537275314331,1.2034379243850708,2.34809947013855,0.3969022333621979,0.9356815814971924,0.9356815814971924,0.0,213.3559417724609,220.0,65930.578125,0.0,3846.905517578125,1.0,278.49957275390625,282.8565673828125,296.7183837890625,301.53289794921875,293.1499938964844,293.1499938964844,278.54998779296875,33791.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430057168006897,1.0,0.0,0.0,3.613168716430664,3.613192081451416,8.711035661690403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9626.1513671875,0.0,1476.219970703125,1683.569091796875,0.0,2869.81005859375,0.8969621658325195,1.0,0.0,3.0,1.0,0.0
17933760,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8946120142936707,0.5309745669364929,0.4801344573497772,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804270267486572,0.6888920068740845,0.6527087092399597,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588051795959473,0.4704608619213104,0.3309125006198883,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.836250364780426,0.4319519698619842,0.4123072326183319,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6890148520469666,0.2368100136518478,1.08580482006073,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.56304931640625,297.2655944824219,285.0013122558594,1.0,0.6756860017776489,0.4441731870174408,0.4441731870174408,1.0,1.0,-3.5571115016937256,1.203021764755249,2.354089975357056,0.3950653672218323,0.9456368088722228,0.9456368088722228,0.0,214.58660888671875,223.0,66202.6171875,0.0,3868.523193359375,1.0,278.542236328125,282.8463439941406,296.729248046875,301.6006774902344,293.1499938964844,293.1499938964844,278.25,33285.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416601419448853,1.0,0.0,0.0,3.678697824478149,3.67872166633606,9.029870398080676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10353.810546875,0.0,1544.8590087890625,1683.569091796875,0.0,2857.229736328125,0.9097003936767578,1.0,0.0,3.0,1.0,0.0
17933820,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8903860449790955,0.5293667912483215,0.4790962934494018,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776674509048462,0.6900291442871094,0.6541743874549866,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570672869682312,0.472717821598053,0.3327218890190124,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337933421134949,0.4325859248638153,0.4132186472415924,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6866361498832703,0.2370130866765976,1.0878971815109253,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5551452636719,297.2591247558594,284.91033935546875,1.0,0.6781886219978333,0.4422997832298279,0.4422997832298279,1.0,1.0,-3.5634243488311768,1.2003531455993652,2.3630712032318115,0.3908057510852813,0.8618226647377014,0.8618226647377014,0.0,217.9834442138672,226.0,66898.7734375,0.0,3905.276123046875,1.0,278.2580871582031,282.7280578613281,296.7674865722656,301.7803039550781,293.1499938964844,293.1499938964844,278.54998779296875,38165.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477774262428284,1.0,0.0,0.0,3.5767714977264404,3.5767951011657715,8.536417794857698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9354.1806640625,0.0,1469.091796875,1683.569091796875,0.0,2914.458251953125,0.8908698558807373,1.0,0.0,3.0,1.0,0.0
17933880,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8903860449790955,0.5293667912483215,0.4790962934494018,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776674509048462,0.6900291442871094,0.6541743874549866,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570672869682312,0.472717821598053,0.3327218890190124,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337933421134949,0.4325859248638153,0.4132186472415924,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6866361498832703,0.2370130866765976,1.0878971815109253,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5551452636719,297.2591247558594,284.91033935546875,1.0,0.6781886219978333,0.4422997832298279,0.4422997832298279,1.0,1.0,-3.5634243488311768,1.2003531455993652,2.3630712032318115,0.3908057510852813,0.8618226647377014,0.8618226647377014,0.0,217.9834442138672,226.0,66898.7734375,0.0,3905.276123046875,1.0,278.2580871582031,282.7280578613281,296.7674865722656,301.7803039550781,293.1499938964844,293.1499938964844,278.54998779296875,38165.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477774262428284,1.0,0.0,0.0,3.5767714977264404,3.5767951011657715,8.536417794857698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9354.1806640625,0.0,1469.091796875,1683.569091796875,0.0,2914.458251953125,0.8908698558807373,1.0,0.0,3.0,1.0,0.0
17933940,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8874242901802063,0.529049813747406,0.4786245822906494,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9759082198143004,0.6922187805175781,0.65605229139328,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8563804626464844,0.4758834540843963,0.3348200917243957,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8322416543960571,0.433898389339447,0.4143596887588501,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6850491762161255,0.2375836819410324,1.090339422225952,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5540771484375,297.2628173828125,285.0021667480469,1.0,0.6806992292404175,0.4404263794422149,0.4404263794422149,1.0,1.0,-3.5719411373138428,1.1984690427780151,2.373471975326538,0.386624127626419,0.949614405632019,0.949614405632019,0.0,220.7444305419922,229.0,66383.3046875,0.0,3943.950439453125,1.0,278.5419006347656,282.8397827148437,296.74365234375,301.6299743652344,293.1499938964844,293.1499938964844,278.25,33380.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420087695121765,1.0,0.0,0.0,3.692792892456055,3.692816734313965,9.09919947389426e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10380.345703125,0.0,1561.473876953125,1683.569091796875,0.0,2860.48876953125,0.9131094813346864,1.0,0.0,3.0,1.0,0.0
17934000,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8874242901802063,0.529049813747406,0.4786245822906494,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9759082198143004,0.6922187805175781,0.65605229139328,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8563804626464844,0.4758834540843963,0.3348200917243957,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8322416543960571,0.433898389339447,0.4143596887588501,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6850491762161255,0.2375836819410324,1.090339422225952,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5540771484375,297.2628173828125,285.0021667480469,1.0,0.6806992292404175,0.4404263794422149,0.4404263794422149,1.0,1.0,-3.5719411373138428,1.1984690427780151,2.373471975326538,0.386624127626419,0.949614405632019,0.949614405632019,0.0,220.7444305419922,229.0,66383.3046875,0.0,3943.950439453125,1.0,278.5419006347656,282.8397827148437,296.74365234375,301.6299743652344,293.1499938964844,293.1499938964844,278.25,33380.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420087695121765,1.0,0.0,0.0,3.692792892456055,3.692816734313965,9.09919947389426e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10380.345703125,0.0,1561.473876953125,1683.569091796875,0.0,2860.48876953125,0.9131094813346864,1.0,0.0,3.0,1.0,0.0
17934060,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8834081292152405,0.5274531841278076,0.4776017963886261,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731553792953492,0.6932586431503296,0.657433807849884,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.854806661605835,0.4781832993030548,0.3366629183292389,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299121260643005,0.4344909787178039,0.4152358174324035,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6827673316001892,0.2377464920282364,1.0922551155090332,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5461120605469,297.2563781738281,284.9096069335937,1.0,0.6831375956535339,0.4385803639888763,0.4385803639888763,1.0,1.0,-3.5779566764831543,1.195675253868103,2.382281541824341,0.3823074102401733,0.8644633889198303,0.8644633889198303,0.0,224.11631774902344,232.0,67110.7578125,0.0,3980.053466796875,1.0,278.2574157714844,282.723388671875,296.7826538085937,301.8116149902344,293.1499938964844,293.1499938964844,278.54998779296875,38291.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480559587478638,1.0,0.0,0.0,3.590815305709839,3.590839147567749,8.603584547017817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9379.5126953125,0.0,1485.17822265625,1683.569091796875,0.0,2917.066162109375,0.8940950632095337,1.0,0.0,3.0,1.0,0.0
17934120,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8834081292152405,0.5274531841278076,0.4776017963886261,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731553792953492,0.6932586431503296,0.657433807849884,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.854806661605835,0.4781832993030548,0.3366629183292389,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299121260643005,0.4344909787178039,0.4152358174324035,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6827673316001892,0.2377464920282364,1.0922551155090332,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5461120605469,297.2563781738281,284.9096069335937,1.0,0.6831375956535339,0.4385803639888763,0.4385803639888763,1.0,1.0,-3.5779566764831543,1.195675253868103,2.382281541824341,0.3823074102401733,0.8644633889198303,0.8644633889198303,0.0,224.11631774902344,232.0,67110.7578125,0.0,3980.053466796875,1.0,278.2574157714844,282.723388671875,296.7826538085937,301.8116149902344,293.1499938964844,293.1499938964844,278.54998779296875,38291.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480559587478638,1.0,0.0,0.0,3.590815305709839,3.590839147567749,8.603584547017817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9379.5126953125,0.0,1485.17822265625,1683.569091796875,0.0,2917.066162109375,0.8940950632095337,1.0,0.0,3.0,1.0,0.0
17934180,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8805846571922302,0.5271492600440979,0.4771327674388885,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.971388339996338,0.6953614354133606,0.6592201590538025,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8542237281799316,0.4814066290855407,0.3387943208217621,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.828429102897644,0.4357679784297943,0.4163372814655304,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.681230902671814,0.2382821440696716,1.09452223777771,285.00360107421875,284.95001220703125,304.115478515625,293.77459716796875,299.54510498046875,297.2601928710937,285.0027160644531,1.0,0.6855883002281189,0.4367343187332153,0.4367343187332153,1.0,1.0,-3.586147785186768,1.193655252456665,2.3924925327301025,0.3780465722084045,0.9533962607383728,0.9533962607383728,0.0,226.8646240234375,235.0,66587.21875,0.0,4018.118896484375,1.0,278.5419616699219,282.8365783691406,296.7591857910156,301.66064453125,293.1499938964844,293.1499938964844,278.25,33409.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422209620475769,1.0,0.0,0.0,3.706749439239502,3.706773519515991,9.168109045276652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10413.802734375,0.0,1577.5460205078125,1683.569091796875,0.0,2862.47265625,0.9162800908088684,1.0,0.0,3.0,1.0,0.0
17934240,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8805846571922302,0.5271492600440979,0.4771327674388885,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.971388339996338,0.6953614354133606,0.6592201590538025,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8542237281799316,0.4814066290855407,0.3387943208217621,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.828429102897644,0.4357679784297943,0.4163372814655304,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.681230902671814,0.2382821440696716,1.09452223777771,285.00360107421875,284.95001220703125,304.115478515625,293.77459716796875,299.54510498046875,297.2601928710937,285.0027160644531,1.0,0.6855883002281189,0.4367343187332153,0.4367343187332153,1.0,1.0,-3.586147785186768,1.193655252456665,2.3924925327301025,0.3780465722084045,0.9533962607383728,0.9533962607383728,0.0,226.8646240234375,235.0,66587.21875,0.0,4018.118896484375,1.0,278.5419616699219,282.8365783691406,296.7591857910156,301.66064453125,293.1499938964844,293.1499938964844,278.25,33409.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422209620475769,1.0,0.0,0.0,3.706749439239502,3.706773519515991,9.168109045276652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10413.802734375,0.0,1577.5460205078125,1683.569091796875,0.0,2862.47265625,0.9162800908088684,1.0,0.0,3.0,1.0,0.0
17934300,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8790566325187683,0.5264091491699219,0.4768471419811249,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.970386266708374,0.6959063410758972,0.6600842475891113,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8538399338722229,0.4826264381408691,0.3398544192314148,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276170492172241,0.4361039698123932,0.416899025440216,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6804230809211731,0.2383953332901001,1.0958014726638794,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5415954589844,297.2576904296875,284.8779296875,1.0,0.686855673789978,0.435811311006546,0.435811311006546,1.0,1.0,-3.5903408527374268,1.192654371261597,2.39768648147583,0.3760403990745544,0.8674384951591492,0.8674384951591492,0.0,228.3547515869141,235.0,67557.5859375,0.0,4038.16357421875,1.0,278.29638671875,282.6940002441406,296.80340576171875,301.9053955078125,293.1499938964844,293.1499938964844,278.25,37510.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468301892280579,1.0,0.0,0.0,3.6755080223083496,3.675532579421997,9.014217425828974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10104.18359375,0.0,1573.1158447265625,1683.569091796875,0.0,2905.591064453125,0.9100065231323242,1.0,0.0,3.0,1.0,0.0
17934360,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8767503499984741,0.5255576372146606,0.4761202931404114,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.968625783920288,0.6962995529174805,0.660514235496521,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8527828454971313,0.4837474822998047,0.3406700193881988,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8261919617652893,0.4363161027431488,0.4171763360500335,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6790292263031006,0.2384080737829208,1.0962826013565063,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5370788574219,297.25372314453125,284.90887451171875,1.0,0.6879724860191345,0.4349142909049988,0.4349142909049988,1.0,1.0,-3.59187912940979,1.1907445192337036,2.401134729385376,0.373660683631897,0.8671345710754395,0.8671345710754395,0.0,230.22775268554688,238.0,67319.5078125,0.0,4053.67822265625,1.0,278.2574462890625,282.718994140625,296.7989196777344,301.8436584472656,293.1499938964844,293.1499938964844,278.54998779296875,38329.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84820955991745,1.0,0.0,0.0,3.605269432067871,3.60529351234436,8.67298808771011e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9406.4853515625,0.0,1501.18994140625,1683.569091796875,0.0,2918.50390625,0.8973290324211121,1.0,0.0,3.0,1.0,0.0
17934420,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8740456700325012,0.5252634882926941,0.4756489396095276,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668375849723816,0.6983134746551514,0.6622052192687988,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522831797599792,0.4870288372039795,0.3428336381912231,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247541785240173,0.4375558495521545,0.418235570192337,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6775324940681458,0.2389117181301117,1.098387598991394,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5362854003906,297.2576904296875,285.0028381347656,1.0,0.6903693079948425,0.4331202507019043,0.4331202507019043,1.0,1.0,-3.599745512008667,1.1886646747589111,2.411080837249756,0.3693814277648926,0.9571886658668518,0.9571886658668518,0.0,232.9739990234375,241.0,66787.0078125,0.0,4091.173583984375,1.0,278.5428466796875,282.8332824707031,296.775634765625,301.6918334960937,293.1499938964844,293.1499938964844,278.25,33379.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423100709915161,1.0,0.0,0.0,3.722032070159912,3.722056150436402,9.243863132724072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10450.583984375,0.0,1594.8023681640625,1683.569091796875,0.0,2863.305908203125,0.9194391965866088,1.0,0.0,3.0,1.0,0.0
17934480,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8740456700325012,0.5252634882926941,0.4756489396095276,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668375849723816,0.6983134746551514,0.6622052192687988,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522831797599792,0.4870288372039795,0.3428336381912231,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247541785240173,0.4375558495521545,0.418235570192337,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6775324940681458,0.2389117181301117,1.098387598991394,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5362854003906,297.2576904296875,285.0028381347656,1.0,0.6903693079948425,0.4331202507019043,0.4331202507019043,1.0,1.0,-3.599745512008667,1.1886646747589111,2.411080837249756,0.3693814277648926,0.9571886658668518,0.9571886658668518,0.0,232.9739990234375,241.0,66787.0078125,0.0,4091.173583984375,1.0,278.5428466796875,282.8332824707031,296.775634765625,301.6918334960937,293.1499938964844,293.1499938964844,278.25,33379.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423100709915161,1.0,0.0,0.0,3.722032070159912,3.722056150436402,9.243863132724072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10450.583984375,0.0,1594.8023681640625,1683.569091796875,0.0,2863.305908203125,0.9194391965866088,1.0,0.0,3.0,1.0,0.0
17934540,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8703722357749939,0.5236666798591614,0.4746437072753906,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.964053213596344,0.6991425156593323,0.6634106636047363,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8509516716003418,0.4894056320190429,0.3447422981262207,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225810527801514,0.4380544424057007,0.4190366864204407,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6753982305526733,0.2390012890100479,1.1000083684921265,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5281982421875,297.2511291503906,284.90789794921875,1.0,0.6927041411399841,0.4313262104988098,0.4313262104988098,1.0,1.0,-3.605204820632935,1.185663104057312,2.419541597366333,0.3648171424865722,0.8698593378067017,0.8698593378067017,0.0,236.3346099853516,244.0,67529.046875,0.0,4126.2373046875,1.0,278.2572021484375,282.71453857421875,296.8164978027344,301.8764953613281,293.1499938964844,293.1499938964844,278.54998779296875,38316.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483037352561951,1.0,0.0,0.0,3.619977474212648,3.620001554489136,8.743896842133836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9434.1943359375,0.0,1517.2159423828125,1683.569091796875,0.0,2919.385986328125,0.9005700945854187,1.0,0.0,3.0,1.0,0.0
17934600,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8703722357749939,0.5236666798591614,0.4746437072753906,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.964053213596344,0.6991425156593323,0.6634106636047363,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8509516716003418,0.4894056320190429,0.3447422981262207,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225810527801514,0.4380544424057007,0.4190366864204407,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6753982305526733,0.2390012890100479,1.1000083684921265,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5281982421875,297.2511291503906,284.90789794921875,1.0,0.6927041411399841,0.4313262104988098,0.4313262104988098,1.0,1.0,-3.605204820632935,1.185663104057312,2.419541597366333,0.3648171424865722,0.8698593378067017,0.8698593378067017,0.0,236.3346099853516,244.0,67529.046875,0.0,4126.2373046875,1.0,278.2572021484375,282.71453857421875,296.8164978027344,301.8764953613281,293.1499938964844,293.1499938964844,278.54998779296875,38316.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483037352561951,1.0,0.0,0.0,3.619977474212648,3.620001554489136,8.743896842133836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9434.1943359375,0.0,1517.2159423828125,1683.569091796875,0.0,2919.385986328125,0.9005700945854187,1.0,0.0,3.0,1.0,0.0
