time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934660,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8677807450294495,0.5233752131462097,0.4741718471050262,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622424840927124,0.7010618448257446,0.6650080680847168,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.850527286529541,0.4927421510219574,0.3469403684139251,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8211758136749268,0.4392529726028442,0.4200543463230133,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6739386916160583,0.2394734621047973,1.1019645929336548,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.52764892578125,297.2551574707031,285.0035095214844,1.0,0.6950495839118958,0.4295952320098877,0.4295952320098877,1.0,1.0,-3.6127700805664062,1.183571696281433,2.4291985034942627,0.3604682981967926,0.960951328277588,0.960951328277588,0.0,239.07742309570312,247.0,66976.3125,0.0,4163.18994140625,1.0,278.5429382324219,282.8306884765625,296.7938537597656,301.72412109375,293.1499938964844,293.1499938964844,278.25,33402.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423691987991333,1.0,0.0,0.0,3.734916687011719,3.734941005706787,9.307972845817858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10483.3154296875,0.0,1609.8233642578125,1683.569091796875,0.0,2863.8583984375,0.9223650097846984,1.0,0.0,3.0,1.0,0.0
17934720,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8677807450294495,0.5233752131462097,0.4741718471050262,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622424840927124,0.7010618448257446,0.6650080680847168,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.850527286529541,0.4927421510219574,0.3469403684139251,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8211758136749268,0.4392529726028442,0.4200543463230133,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6739386916160583,0.2394734621047973,1.1019645929336548,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.52764892578125,297.2551574707031,285.0035095214844,1.0,0.6950495839118958,0.4295952320098877,0.4295952320098877,1.0,1.0,-3.6127700805664062,1.183571696281433,2.4291985034942627,0.3604682981967926,0.960951328277588,0.960951328277588,0.0,239.07742309570312,247.0,66976.3125,0.0,4163.18994140625,1.0,278.5429382324219,282.8306884765625,296.7938537597656,301.72412109375,293.1499938964844,293.1499938964844,278.25,33402.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423691987991333,1.0,0.0,0.0,3.734916687011719,3.734941005706787,9.307972845817858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10483.3154296875,0.0,1609.8233642578125,1683.569091796875,0.0,2863.8583984375,0.9223650097846984,1.0,0.0,3.0,1.0,0.0
17934780,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8642753958702087,0.5217771530151367,0.4731696844100952,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9594558477401732,0.7017855048179626,0.6661213636398315,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.849310040473938,0.4951595664024353,0.3488809168338775,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190637826919556,0.4397045969963074,0.4208150207996368,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6718814373016357,0.2395312637090683,1.1034502983093262,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.51971435546875,297.24859619140625,284.9071044921875,1.0,0.6973356604576111,0.4278642535209656,0.4278642535209656,1.0,1.0,-3.617950201034546,1.180564284324646,2.4373857975006104,0.3561023771762848,0.8725244998931885,0.8725244998931885,0.0,242.43655395507807,250.0,67730.3046875,0.0,4197.72216796875,1.0,278.2571105957031,282.71044921875,296.8353881835937,301.9102783203125,293.1499938964844,293.1499938964844,278.54998779296875,38322.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483229875564575,1.0,0.0,0.0,3.633920431137085,3.633944749832153,8.811383622742142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9461.2763671875,0.0,1532.6519775390625,1683.569091796875,0.0,2919.566162109375,0.9036628007888794,1.0,0.0,3.0,1.0,0.0
17934840,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8642753958702087,0.5217771530151367,0.4731696844100952,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9594558477401732,0.7017855048179626,0.6661213636398315,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.849310040473938,0.4951595664024353,0.3488809168338775,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190637826919556,0.4397045969963074,0.4208150207996368,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6718814373016357,0.2395312637090683,1.1034502983093262,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.51971435546875,297.24859619140625,284.9071044921875,1.0,0.6973356604576111,0.4278642535209656,0.4278642535209656,1.0,1.0,-3.617950201034546,1.180564284324646,2.4373857975006104,0.3561023771762848,0.8725244998931885,0.8725244998931885,0.0,242.43655395507807,250.0,67730.3046875,0.0,4197.72216796875,1.0,278.2571105957031,282.71044921875,296.8353881835937,301.9102783203125,293.1499938964844,293.1499938964844,278.54998779296875,38322.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483229875564575,1.0,0.0,0.0,3.633920431137085,3.633944749832153,8.811383622742142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9461.2763671875,0.0,1532.6519775390625,1683.569091796875,0.0,2919.566162109375,0.9036628007888794,1.0,0.0,3.0,1.0,0.0
17934900,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8626847267150879,0.5215655565261841,0.4727202951908111,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9581822156906128,0.7026234269142151,0.6666709184646606,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8488283157348633,0.4967934489250183,0.3498720526695251,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8180941939353943,0.4402211308479309,0.4211685359477997,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6709105372428894,0.2397045791149139,1.103988766670227,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.518798828125,297.2498474121094,285.0195617675781,1.0,0.6984166502952576,0.4269987642765045,0.4269987642765045,1.0,1.0,-3.620328426361084,1.1789782047271729,2.441350221633911,0.3537861406803131,0.9521618485450744,0.9521618485450744,0.0,243.99327087402344,250.0,66937.703125,0.0,4213.71240234375,1.0,278.5018005371094,282.8404846191406,296.8011474609375,301.6894836425781,293.1499938964844,293.1499938964844,278.54998779296875,34057.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438569903373718,1.0,0.0,0.0,3.683067321777344,3.683091163635254,9.051333904608328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9774.083984375,0.0,1555.6043701171875,1683.569091796875,0.0,2877.771728515625,0.9128963947296144,1.0,0.0,3.0,1.0,0.0
17934960,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8618077635765076,0.521484911441803,0.4726926386356354,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576438069343568,0.7036078572273254,0.6676214933395386,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489713072776794,0.4985512793064117,0.3511123657226562,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176962733268738,0.440861165523529,0.4217892587184906,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6704734563827515,0.2399749308824539,1.105268120765686,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,299.5191650390625,297.252685546875,285.0042419433594,1.0,0.6996316313743591,0.4261499643325805,0.4261499643325805,1.0,1.0,-3.625214338302612,1.1783229112625122,2.4468913078308105,0.3519233167171478,0.964598834514618,0.964598834514618,0.0,245.1788024902344,253.0,67250.0234375,0.0,4234.12646484375,1.0,278.54302978515625,282.8324584960937,296.8133544921875,301.75787353515625,293.1499938964844,293.1499938964844,278.25,33418.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423699140548706,1.0,0.0,0.0,3.747140645980835,3.7471652030944815,9.3690010771752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10523.779296875,0.0,1624.1236572265625,1683.569091796875,0.0,2863.865234375,0.9251776933670044,1.0,0.0,3.0,1.0,0.0
17935020,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8584650754928589,0.5198857188224792,0.4716915190219879,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.954862892627716,0.7042264938354492,0.6686410307884216,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8478628396987915,0.5010106563568115,0.3530847728252411,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8156328201293945,0.4412653744220733,0.4225083291530609,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6684930920600891,0.2400034368038177,1.106626272201538,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.51123046875,297.2461242675781,284.9058532714844,1.0,0.7018699645996094,0.4244523644447326,0.4244523644447326,1.0,1.0,-3.630118131637573,1.1752301454544067,2.454888105392456,0.3477482497692108,0.8748581409454346,0.8748581409454346,0.0,248.53619384765625,256.0,67928.515625,0.0,4268.11279296875,1.0,278.2572326660156,282.7061767578125,296.8553771972656,301.9449768066406,293.1499938964844,293.1499938964844,278.54998779296875,38298.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482655882835388,1.0,0.0,0.0,3.648084878921509,3.648109197616577,8.880208497430431e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9488.6494140625,0.0,1548.2264404296875,1683.569091796875,0.0,2919.028564453125,0.9067094922065736,1.0,0.0,3.0,1.0,0.0
17935080,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8584650754928589,0.5198857188224792,0.4716915190219879,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.954862892627716,0.7042264938354492,0.6686410307884216,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8478628396987915,0.5010106563568115,0.3530847728252411,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8156328201293945,0.4412653744220733,0.4225083291530609,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6684930920600891,0.2400034368038177,1.106626272201538,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.51123046875,297.2461242675781,284.9058532714844,1.0,0.7018699645996094,0.4244523644447326,0.4244523644447326,1.0,1.0,-3.630118131637573,1.1752301454544067,2.454888105392456,0.3477482497692108,0.8748581409454346,0.8748581409454346,0.0,248.53619384765625,256.0,67928.515625,0.0,4268.11279296875,1.0,278.2572326660156,282.7061767578125,296.8553771972656,301.9449768066406,293.1499938964844,293.1499938964844,278.54998779296875,38298.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482655882835388,1.0,0.0,0.0,3.648084878921509,3.648109197616577,8.880208497430431e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9488.6494140625,0.0,1548.2264404296875,1683.569091796875,0.0,2919.028564453125,0.9067094922065736,1.0,0.0,3.0,1.0,0.0
17935140,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8561174869537354,0.5195930004119873,0.4712143242359161,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.953054130077362,0.7059528231620789,0.670048713684082,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.847606360912323,0.5044594407081604,0.3553533852100372,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8142938017845154,0.4423801898956299,0.4234410226345062,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6671371459960938,0.2404215782880783,1.1083248853683472,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5106811523437,297.2502746582031,285.0047912597656,1.0,0.7041192054748535,0.4227547943592071,0.4227547943592071,1.0,1.0,-3.637122392654419,1.1728670597076416,2.4642553329467773,0.3436380922794342,0.9681786298751832,0.9681786298751832,0.0,251.2717437744141,259.0,67337.8515625,0.0,4304.01953125,1.0,278.5431213378906,282.82598876953125,296.834228515625,301.79156494140625,293.1499938964844,293.1499938964844,278.25,33449.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422855734825134,1.0,0.0,0.0,3.7593491077423096,3.759373664855957,9.430149248146336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10547.5791015625,0.0,1638.6087646484375,1683.569091796875,0.0,2863.07666015625,0.9279152154922484,1.0,0.0,3.0,1.0,0.0
17935200,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8561174869537354,0.5195930004119873,0.4712143242359161,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.953054130077362,0.7059528231620789,0.670048713684082,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.847606360912323,0.5044594407081604,0.3553533852100372,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8142938017845154,0.4423801898956299,0.4234410226345062,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6671371459960938,0.2404215782880783,1.1083248853683472,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5106811523437,297.2502746582031,285.0047912597656,1.0,0.7041192054748535,0.4227547943592071,0.4227547943592071,1.0,1.0,-3.637122392654419,1.1728670597076416,2.4642553329467773,0.3436380922794342,0.9681786298751832,0.9681786298751832,0.0,251.2717437744141,259.0,67337.8515625,0.0,4304.01953125,1.0,278.5431213378906,282.82598876953125,296.834228515625,301.79156494140625,293.1499938964844,293.1499938964844,278.25,33449.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422855734825134,1.0,0.0,0.0,3.7593491077423096,3.759373664855957,9.430149248146336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10547.5791015625,0.0,1638.6087646484375,1683.569091796875,0.0,2863.07666015625,0.9279152154922484,1.0,0.0,3.0,1.0,0.0
17935260,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8529148697853088,0.5179858207702637,0.4702096283435821,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502686262130736,0.7064608335494995,0.6709713339805603,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465873003005981,0.5069569945335388,0.3573561608791351,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122531175613403,0.4427328109741211,0.4241167902946472,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.66522216796875,0.2404218316078186,1.109565258026123,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5028076171875,297.24371337890625,284.905029296875,1.0,0.7063119411468506,0.4210804998874664,0.4210804998874664,1.0,1.0,-3.6417486667633057,1.1696715354919434,2.4720771312713623,0.3395077884197235,0.877397358417511,0.877397358417511,0.0,254.6314849853516,262.0,68117.9375,0.0,4337.46044921875,1.0,278.25714111328125,282.70245361328125,296.8769226074219,301.9805908203125,293.1499938964844,293.1499938964844,278.54998779296875,38306.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481452465057373,1.0,0.0,0.0,3.661163330078125,3.661187887191773,8.943994203036709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9515.1962890625,0.0,1562.9322509765625,1683.569091796875,0.0,2917.901611328125,0.9096140265464784,1.0,0.0,3.0,1.0,0.0
17935320,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8529148697853088,0.5179858207702637,0.4702096283435821,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502686262130736,0.7064608335494995,0.6709713339805603,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465873003005981,0.5069569945335388,0.3573561608791351,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122531175613403,0.4427328109741211,0.4241167902946472,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.66522216796875,0.2404218316078186,1.109565258026123,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5028076171875,297.24371337890625,284.905029296875,1.0,0.7063119411468506,0.4210804998874664,0.4210804998874664,1.0,1.0,-3.6417486667633057,1.1696715354919434,2.4720771312713623,0.3395077884197235,0.877397358417511,0.877397358417511,0.0,254.6314849853516,262.0,68117.9375,0.0,4337.46044921875,1.0,278.25714111328125,282.70245361328125,296.8769226074219,301.9805908203125,293.1499938964844,293.1499938964844,278.54998779296875,38306.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481452465057373,1.0,0.0,0.0,3.661163330078125,3.661187887191773,8.943994203036709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9515.1962890625,0.0,1562.9322509765625,1683.569091796875,0.0,2917.901611328125,0.9096140265464784,1.0,0.0,3.0,1.0,0.0
17935380,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8506672978401184,0.5176897644996643,0.4697257578372955,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9484509229660034,0.7080874443054199,0.6722798347473145,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8463967442512512,0.510461688041687,0.3596589267253876,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8109207153320312,0.4438019692897796,0.4250023365020752,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6639081239700317,0.2408156394958496,1.1111466884613037,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.50250244140625,297.2479248046875,285.00537109375,1.0,0.7085144519805908,0.4194062352180481,0.4194062352180481,1.0,1.0,-3.6484689712524414,1.1672031879425049,2.4812657833099365,0.3354250192642212,0.971648335456848,0.971648335456848,0.0,257.3654479980469,265.0,67511.0859375,0.0,4372.81494140625,1.0,278.543212890625,282.8238220214844,296.8564758300781,301.8267822265625,293.1499938964844,293.1499938964844,278.25,33474.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421381115913391,1.0,0.0,0.0,3.7709848880767822,3.771009683609009,9.48861554661562e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10579.2724609375,0.0,1652.4630126953125,1683.569091796875,0.0,2861.6982421875,0.9305586814880372,1.0,0.0,3.0,1.0,0.0
17935440,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8506672978401184,0.5176897644996643,0.4697257578372955,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9484509229660034,0.7080874443054199,0.6722798347473145,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8463967442512512,0.510461688041687,0.3596589267253876,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8109207153320312,0.4438019692897796,0.4250023365020752,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6639081239700317,0.2408156394958496,1.1111466884613037,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.50250244140625,297.2479248046875,285.00537109375,1.0,0.7085144519805908,0.4194062352180481,0.4194062352180481,1.0,1.0,-3.6484689712524414,1.1672031879425049,2.4812657833099365,0.3354250192642212,0.971648335456848,0.971648335456848,0.0,257.3654479980469,265.0,67511.0859375,0.0,4372.81494140625,1.0,278.543212890625,282.8238220214844,296.8564758300781,301.8267822265625,293.1499938964844,293.1499938964844,278.25,33474.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421381115913391,1.0,0.0,0.0,3.7709848880767822,3.771009683609009,9.48861554661562e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10579.2724609375,0.0,1652.4630126953125,1683.569091796875,0.0,2861.6982421875,0.9305586814880372,1.0,0.0,3.0,1.0,0.0
17935500,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8494809865951538,0.5169556736946106,0.4694565534591675,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9474672675132751,0.7083826661109924,0.6729313731193542,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462471961975098,0.5117918252944946,0.360813558101654,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8102167844772339,0.4440286457538605,0.4254741072654724,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6632496118545532,0.2408586740493774,1.1121351718902588,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.499267578125,297.2455444335937,284.8772888183594,1.0,0.709667980670929,0.4185690879821777,0.4185690879821777,1.0,1.0,-3.652082681655884,1.1660358905792236,2.48604679107666,0.3335598111152649,0.8841798305511475,0.8841798305511475,0.0,258.8350830078125,265.0,68543.1796875,0.0,4391.8564453125,1.0,278.2950439453125,282.67755126953125,296.9024353027344,302.07635498046875,293.1499938964844,293.1499938964844,278.25,37296.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846642792224884,1.0,0.0,0.0,3.7429990768432617,3.743024349212648,9.348302114631224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10262.9912109375,0.0,1649.0667724609375,1683.569091796875,0.0,2903.836669921875,0.925097107887268,1.0,0.0,3.0,1.0,0.0
17935560,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8476044535636902,0.51607745885849,0.4687230587005615,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9456755518913268,0.7084866166114807,0.6731095910072327,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454688191413879,0.5129996538162231,0.3616953790187835,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8088952302932739,0.4441050589084625,0.425636887550354,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6620627641677856,0.2407904863357544,1.112284541130066,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4948425292969,297.24139404296875,284.90484619140625,1.0,0.7106634378433228,0.4177595674991607,0.4177595674991607,1.0,1.0,-3.652853965759277,1.163935303688049,2.4889187812805176,0.3313475549221039,0.8800796866416931,0.8800796866416931,0.0,260.72076416015625,253.0,68295.359375,0.0,4405.748046875,1.0,278.2569580078125,282.6995544433594,296.9000549316406,302.01727294921875,293.1499938964844,293.1499938964844,278.54998779296875,38357.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479605913162231,1.0,0.0,0.0,3.672724485397339,3.6727490425109854,9.000569320960494e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9540.33984375,0.0,1576.347900390625,1683.569091796875,0.0,2916.1728515625,0.912290334701538,1.0,0.0,3.0,1.0,0.0
17935620,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8507788181304932,0.5157976746559143,0.4679783582687378,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9508197903633118,0.7100224494934082,0.6740459203720093,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8506657481193542,0.5165750980377197,0.3638332784175873,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8127586245536804,0.4451426267623901,0.4262071549892425,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6651366949081421,0.2411765307188034,1.1124813556671145,285.0054626464844,284.95001220703125,304.3221740722656,293.8970031738281,299.49493408203125,297.2458190917969,285.0042724609375,1.0,0.7087208032608032,0.4161404967308044,0.4161404967308044,1.0,1.0,-3.65657377243042,1.160502552986145,2.4960713386535645,0.3270802795886993,0.9735742807388306,0.9735742807388306,0.0,256.3528747558594,241.0,67644.5859375,0.0,4388.7060546875,1.0,278.5433654785156,282.8209228515625,296.8799743652344,301.8615417480469,293.1499938964844,293.1499938964844,278.25,33540.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841895580291748,1.0,0.0,0.0,3.781127691268921,3.781152725219727,9.53972858042107e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10605.87109375,0.0,1664.939697265625,1683.569091796875,0.0,2859.430419921875,0.9328824877738952,1.0,0.0,3.0,1.0,0.0
17935680,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8507788181304932,0.5157976746559143,0.4679783582687378,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9508197903633118,0.7100224494934082,0.6740459203720093,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8506657481193542,0.5165750980377197,0.3638332784175873,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8127586245536804,0.4451426267623901,0.4262071549892425,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6651366949081421,0.2411765307188034,1.1124813556671145,285.0054626464844,284.95001220703125,304.3221740722656,293.8970031738281,299.49493408203125,297.2458190917969,285.0042724609375,1.0,0.7087208032608032,0.4161404967308044,0.4161404967308044,1.0,1.0,-3.65657377243042,1.160502552986145,2.4960713386535645,0.3270802795886993,0.9735742807388306,0.9735742807388306,0.0,256.3528747558594,241.0,67644.5859375,0.0,4388.7060546875,1.0,278.5433654785156,282.8209228515625,296.8799743652344,301.8615417480469,293.1499938964844,293.1499938964844,278.25,33540.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841895580291748,1.0,0.0,0.0,3.781127691268921,3.781152725219727,9.53972858042107e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10605.87109375,0.0,1664.939697265625,1683.569091796875,0.0,2859.430419921875,0.9328824877738952,1.0,0.0,3.0,1.0,0.0
17935740,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8564159274101257,0.5142649412155151,0.4666287302970886,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589657187461852,0.7103583812713623,0.6743894815444946,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8584913015365601,0.5192241072654724,0.3656244874000549,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189190030097961,0.4454618990421295,0.4264194965362549,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6703978776931763,0.2412047237157821,1.1117578744888306,284.90087890625,284.95001220703125,304.3412475585937,293.909423828125,299.4877319335937,297.2400207519531,284.9022216796875,1.0,0.7049304842948914,0.4145214259624481,0.4145214259624481,1.0,1.0,-3.656914949417114,1.1558459997177124,2.5010690689086914,0.3225771784782409,0.8796872496604919,0.8796872496604919,0.0,248.6835021972656,229.0,68365.109375,0.0,4341.7578125,1.0,278.2565612792969,282.69635009765625,296.9237976074219,302.0480041503906,293.1499938964844,293.1499938964844,278.54998779296875,38517.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475591540336609,1.0,0.0,0.0,3.678763866424561,3.678788661956787,9.03019497400237e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9552.88671875,0.0,1584.391845703125,1683.569091796875,0.0,2912.414794921875,0.9136536121368408,1.0,0.0,3.0,1.0,0.0
17935800,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8564159274101257,0.5142649412155151,0.4666287302970886,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589657187461852,0.7103583812713623,0.6743894815444946,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8584913015365601,0.5192241072654724,0.3656244874000549,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189190030097961,0.4454618990421295,0.4264194965362549,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6703978776931763,0.2412047237157821,1.1117578744888306,284.90087890625,284.95001220703125,304.3412475585937,293.909423828125,299.4877319335937,297.2400207519531,284.9022216796875,1.0,0.7049304842948914,0.4145214259624481,0.4145214259624481,1.0,1.0,-3.656914949417114,1.1558459997177124,2.5010690689086914,0.3225771784782409,0.8796872496604919,0.8796872496604919,0.0,248.6835021972656,229.0,68365.109375,0.0,4341.7578125,1.0,278.2565612792969,282.69635009765625,296.9237976074219,302.0480041503906,293.1499938964844,293.1499938964844,278.54998779296875,38517.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475591540336609,1.0,0.0,0.0,3.678763866424561,3.678788661956787,9.03019497400237e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9552.88671875,0.0,1584.391845703125,1683.569091796875,0.0,2912.414794921875,0.9136536121368408,1.0,0.0,3.0,1.0,0.0
17935860,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8652640581130981,0.5141085386276245,0.4657706618309021,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700575470924376,0.7118604183197021,0.6750544309616089,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695826530456543,0.522968590259552,0.3677028715610504,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276246786117554,0.4465626776218414,0.426811933517456,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781535744667053,0.2416994720697403,1.1113150119781494,285.0044860839844,284.95001220703125,304.3606262207031,293.92218017578125,299.4891967773437,297.2455139160156,285.0033264160156,1.0,0.7002077698707581,0.4130237996578216,0.4130237996578216,1.0,1.0,-3.659111976623535,1.1521828174591064,2.5069291591644287,0.3184114694595337,0.973167896270752,0.973167896270752,0.0,238.4457092285156,217.0,67682.7578125,0.0,4283.79931640625,1.0,278.5433959960937,282.81988525390625,296.9041748046875,301.8890380859375,293.1499938964844,293.1499938964844,278.25,33613.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412679433822632,1.0,0.0,0.0,3.7841427326202393,3.784167528152466,9.554946700518483e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10618.0400390625,0.0,1669.07861328125,1683.569091796875,0.0,2853.56396484375,0.9336058497428894,1.0,0.0,3.0,1.0,0.0
17935920,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8652640581130981,0.5141085386276245,0.4657706618309021,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700575470924376,0.7118604183197021,0.6750544309616089,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695826530456543,0.522968590259552,0.3677028715610504,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276246786117554,0.4465626776218414,0.426811933517456,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781535744667053,0.2416994720697403,1.1113150119781494,285.0044860839844,284.95001220703125,304.3606262207031,293.92218017578125,299.4891967773437,297.2455139160156,285.0033264160156,1.0,0.7002077698707581,0.4130237996578216,0.4130237996578216,1.0,1.0,-3.659111976623535,1.1521828174591064,2.5069291591644287,0.3184114694595337,0.973167896270752,0.973167896270752,0.0,238.4457092285156,217.0,67682.7578125,0.0,4283.79931640625,1.0,278.5433959960937,282.81988525390625,296.9041748046875,301.8890380859375,293.1499938964844,293.1499938964844,278.25,33613.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412679433822632,1.0,0.0,0.0,3.7841427326202393,3.784167528152466,9.554946700518483e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10618.0400390625,0.0,1669.07861328125,1683.569091796875,0.0,2853.56396484375,0.9336058497428894,1.0,0.0,3.0,1.0,0.0
17935980,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8750302791595459,0.5126857757568359,0.4644131064414978,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9811289310455322,0.7121492028236389,0.6752460598945618,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8818110227584839,0.5257634520530701,0.3695140480995178,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8371431231498718,0.4469369649887085,0.4269636273384094,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6868049502372742,0.2418323010206222,1.1105215549468994,284.9011535644531,284.95001220703125,304.3803405761719,293.935302734375,299.4833679199219,297.2406616210937,284.90252685546875,1.0,0.6949609518051147,0.4115261733531952,0.4115261733531952,1.0,1.0,-3.6591272354125977,1.147735595703125,2.5113916397094727,0.3142259120941162,0.8799329996109009,0.8799329996109009,0.0,227.8296813964844,205.0,68401.2890625,0.0,4217.509765625,1.0,278.2565612792969,282.6964416503906,296.9490661621094,302.07586669921875,293.1499938964844,293.1499938964844,278.54998779296875,38537.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468096256256104,1.0,0.0,0.0,3.680608749389648,3.680633544921875,9.039254109666216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9562.9716796875,0.0,1586.6356201171875,1683.569091796875,0.0,2905.398681640625,0.9140886664390564,1.0,0.0,3.0,1.0,0.0
17936040,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8750302791595459,0.5126857757568359,0.4644131064414978,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9811289310455322,0.7121492028236389,0.6752460598945618,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8818110227584839,0.5257634520530701,0.3695140480995178,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8371431231498718,0.4469369649887085,0.4269636273384094,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6868049502372742,0.2418323010206222,1.1105215549468994,284.9011535644531,284.95001220703125,304.3803405761719,293.935302734375,299.4833679199219,297.2406616210937,284.90252685546875,1.0,0.6949609518051147,0.4115261733531952,0.4115261733531952,1.0,1.0,-3.6591272354125977,1.147735595703125,2.5113916397094727,0.3142259120941162,0.8799329996109009,0.8799329996109009,0.0,227.8296813964844,205.0,68401.2890625,0.0,4217.509765625,1.0,278.2565612792969,282.6964416503906,296.9490661621094,302.07586669921875,293.1499938964844,293.1499938964844,278.54998779296875,38537.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468096256256104,1.0,0.0,0.0,3.680608749389648,3.680633544921875,9.039254109666216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9562.9716796875,0.0,1586.6356201171875,1683.569091796875,0.0,2905.398681640625,0.9140886664390564,1.0,0.0,3.0,1.0,0.0
17936100,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8806819319725037,0.5125706791877747,0.4637752473354339,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868668913841248,0.7127810716629028,0.675305187702179,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8887258172035217,0.5276311039924622,0.3704410195350647,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8425499796867371,0.4474334716796875,0.4270056486129761,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6916763186454773,0.242064893245697,1.1099562644958496,285.0170593261719,284.95001220703125,304.3902893066406,293.94195556640625,299.4836730957031,297.2428283691406,285.0183410644531,1.0,0.6921710968017578,0.4107773602008819,0.4107773602008819,1.0,1.0,-3.6589088439941406,1.1454366445541382,2.513472080230713,0.311958372592926,0.9608862400054932,0.9608862400054932,0.0,222.19679260253903,205.0,67533.671875,0.0,4181.7431640625,1.0,278.5028076171875,282.8295593261719,296.9165344238281,301.85089111328125,293.1499938964844,293.1499938964844,278.54998779296875,34277.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421599864959717,1.0,0.0,0.0,3.725300073623657,3.7253246307373047,9.260103297492606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9877.5966796875,0.0,1605.4180908203125,1683.569091796875,0.0,2861.902587890625,0.9225037097930908,1.0,0.0,3.0,1.0,0.0
17936160,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8876749873161316,0.5126046538352966,0.4635711014270782,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9932778477668762,0.713595986366272,0.6757981777191162,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8969482779502869,0.5296388864517212,0.3716405928134918,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8491244912147522,0.4480741918087005,0.4273340404033661,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6975579261779785,0.2424077689647674,1.110183596611023,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4855041503906,297.24676513671875,285.004150390625,1.0,0.6894829869270325,0.4100643098354339,0.4100643098354339,1.0,1.0,-3.661365509033203,1.1441611051559448,2.5172042846679688,0.3101783096790313,0.974043607711792,0.974043607711792,0.0,216.0770568847656,193.0,67721.84375,0.0,4150.0751953125,1.0,278.5434265136719,282.8204650878906,296.93035888671875,301.9178771972656,293.1499938964844,293.1499938964844,278.25,33596.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404842019081116,1.0,0.0,0.0,3.785920381546021,3.785945177078247,9.563925686961738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10631.0751953125,0.0,1671.0537109375,1683.569091796875,0.0,2846.239501953125,0.9340352416038512,1.0,0.0,3.0,1.0,0.0
17936220,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8987556099891663,0.5112016201019287,0.4622922241687774,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141699194908142,0.6682194471359253,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109715223312378,0.5324946045875549,0.3735427558422088,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600744009017944,0.4484310150146484,0.4275315403938293,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071238160133362,0.2425624281167984,1.109786033630371,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.48028564453125,297.24298095703125,284.8971252441406,1.0,0.6833390593528748,0.4086382389068603,0.4086382389068603,1.0,1.0,-3.653224468231201,1.1370525360107422,2.516171932220459,0.3054248690605163,0.8768869042396545,0.8768869042396545,0.0,206.0544891357422,181.0,68346.1640625,0.0,4065.3369140625,1.0,278.2569580078125,282.6930236816406,296.9756164550781,302.103515625,293.1499938964844,293.1499938964844,278.54998779296875,38610.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459638953208923,1.0,0.0,0.0,3.681201934814453,3.68122673034668,9.042168471751212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9563.640625,0.0,1587.859130859375,1683.569091796875,0.0,2897.483154296875,0.914172351360321,1.0,0.0,3.0,1.0,0.0
17936280,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8987556099891663,0.5112016201019287,0.4622922241687774,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141699194908142,0.6682194471359253,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109715223312378,0.5324946045875549,0.3735427558422088,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600744009017944,0.4484310150146484,0.4275315403938293,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071238160133362,0.2425624281167984,1.109786033630371,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.48028564453125,297.24298095703125,284.8971252441406,1.0,0.6833390593528748,0.4086382389068603,0.4086382389068603,1.0,1.0,-3.653224468231201,1.1370525360107422,2.516171932220459,0.3054248690605163,0.8768869042396545,0.8768869042396545,0.0,206.0544891357422,181.0,68346.1640625,0.0,4065.3369140625,1.0,278.2569580078125,282.6930236816406,296.9756164550781,302.103515625,293.1499938964844,293.1499938964844,278.54998779296875,38610.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459638953208923,1.0,0.0,0.0,3.681201934814453,3.68122673034668,9.042168471751212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9563.640625,0.0,1587.859130859375,1683.569091796875,0.0,2897.483154296875,0.914172351360321,1.0,0.0,3.0,1.0,0.0
17936340,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9090228080749512,0.5109522342681885,0.4614995121955871,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187966704368591,0.6458354592323303,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.925034523010254,0.5362786650657654,0.3757540583610534,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701627850532532,0.4494084417819977,0.427947849035263,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.715340793132782,0.2430151998996734,1.10981285572052,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4864807128906,297.2574157714844,284.9840393066406,1.0,0.6754464507102966,0.4072121977806091,0.4072121977806091,1.0,1.0,-3.628107786178589,1.1240803003311155,2.504027366638184,0.2983218431472778,0.953479528427124,0.953479528427124,0.0,197.004638671875,169.0,67184.9921875,0.0,3943.7421875,1.0,278.5433349609375,282.8100891113281,296.95465087890625,301.9168701171875,293.1499938964844,293.1499938964844,278.25,34217.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389819860458374,1.0,0.0,0.0,3.765072107315064,3.76509690284729,9.458884164814664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10560.9853515625,0.0,1651.242919921875,1683.569091796875,0.0,2832.20556640625,0.9296087622642516,1.0,0.0,3.0,1.0,0.0
17936400,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9090228080749512,0.5109522342681885,0.4614995121955871,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187966704368591,0.6458354592323303,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.925034523010254,0.5362786650657654,0.3757540583610534,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701627850532532,0.4494084417819977,0.427947849035263,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.715340793132782,0.2430151998996734,1.10981285572052,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4864807128906,297.2574157714844,284.9840393066406,1.0,0.6754464507102966,0.4072121977806091,0.4072121977806091,1.0,1.0,-3.628107786178589,1.1240803003311155,2.504027366638184,0.2983218431472778,0.953479528427124,0.953479528427124,0.0,197.004638671875,169.0,67184.9921875,0.0,3943.7421875,1.0,278.5433349609375,282.8100891113281,296.95465087890625,301.9168701171875,293.1499938964844,293.1499938964844,278.25,34217.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389819860458374,1.0,0.0,0.0,3.765072107315064,3.76509690284729,9.458884164814664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10560.9853515625,0.0,1651.242919921875,1683.569091796875,0.0,2832.20556640625,0.9296087622642516,1.0,0.0,3.0,1.0,0.0
17936460,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9160114526748656,0.510127604007721,0.4609398543834686,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.7221574783325195,0.6320181488990784,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.933991551399231,0.5378643274307251,0.3769327104091644,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766744136810303,0.4495781362056732,0.4281480312347412,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7203054428100586,0.243081048130989,1.1098074913024902,284.85791015625,284.95001220703125,304.4525451660156,293.9844970703125,299.4906921386719,297.26544189453125,284.8593444824219,1.0,0.670595109462738,0.4065911769866943,0.4065911769866943,1.0,1.0,-3.612471103668213,1.1167771816253662,2.4956939220428467,0.2946756184101105,0.8547305464744568,0.8547305464744568,0.0,191.55044555664065,169.0,67661.546875,0.0,3869.638671875,1.0,278.2862854003906,282.671630859375,297.00103759765625,302.1288452148437,293.1499938964844,293.1499938964844,278.25,39549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428645133972168,1.0,0.0,0.0,3.68598747253418,3.6860122680664062,9.065692552212568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10135.7216796875,0.0,1600.3985595703125,1683.569091796875,0.0,2868.48974609375,0.913913071155548,1.0,0.0,3.0,1.0,0.0
