time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936520,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.921522855758667,0.5094836950302124,0.4601486325263977,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251619696617126,0.621184766292572,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9409050345420836,0.539108157157898,0.3776384890079498,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8817784786224365,0.449661523103714,0.4280568063259125,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7240738868713379,0.243095263838768,1.1091417074203491,284.890869140625,284.95001220703125,304.4616394042969,293.9908447265625,299.4952697753906,297.2736511230469,284.8918151855469,1.0,0.6665372848510742,0.4061032235622406,0.4061032235622406,1.0,1.0,-3.598427057266236,1.1104599237442017,2.4879672527313232,0.2915914058685303,0.8549497127532959,0.8549497127532959,0.0,187.261947631836,157.0,67158.984375,0.0,3807.34619140625,1.0,278.2571105957031,282.70318603515625,296.99530029296875,302.0459899902344,293.1499938964844,293.1499938964844,278.54998779296875,39626.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427003026008606,1.0,0.0,0.0,3.608903169631958,3.6089274883270255,8.690479376127769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9428.7978515625,0.0,1514.751220703125,1683.569091796875,0.0,2866.954345703125,0.899104118347168,1.0,0.0,3.0,1.0,0.0
17936580,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.93767911195755,0.5093115568161011,0.4593888223171234,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7343090772628784,0.5930238962173462,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.95918869972229,0.5430099964141846,0.3798976242542267,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961852192878723,0.450665146112442,0.4284482300281524,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7345460653305054,0.2436533421278,1.1092779636383057,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5187072753906,297.3111572265625,284.9789428710937,1.0,0.6569070219993591,0.4049942791461944,0.4049942791461944,1.0,1.0,-3.5669877529144287,1.0962867736816406,2.470700979232788,0.2845877110958099,0.9261108040809632,0.9261108040809632,0.0,176.6502685546875,175.0,66012.765625,0.0,3663.38232421875,1.0,278.5419616699219,282.82391357421875,296.9774475097656,301.8498229980469,293.1499938964844,293.1499938964844,278.25,34630.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343135714530945,1.0,0.0,0.0,3.683558225631714,3.683582305908203,9.053747476173156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10385.341796875,0.0,1560.485107421875,1683.569091796875,0.0,2788.63623046875,0.911814033985138,1.0,0.0,3.0,1.0,0.0
17936640,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.93767911195755,0.5093115568161011,0.4593888223171234,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7343090772628784,0.5930238962173462,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.95918869972229,0.5430099964141846,0.3798976242542267,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961852192878723,0.450665146112442,0.4284482300281524,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7345460653305054,0.2436533421278,1.1092779636383057,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5187072753906,297.3111572265625,284.9789428710937,1.0,0.6569070219993591,0.4049942791461944,0.4049942791461944,1.0,1.0,-3.5669877529144287,1.0962867736816406,2.470700979232788,0.2845877110958099,0.9261108040809632,0.9261108040809632,0.0,176.6502685546875,175.0,66012.765625,0.0,3663.38232421875,1.0,278.5419616699219,282.82391357421875,296.9774475097656,301.8498229980469,293.1499938964844,293.1499938964844,278.25,34630.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343135714530945,1.0,0.0,0.0,3.683558225631714,3.683582305908203,9.053747476173156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10385.341796875,0.0,1560.485107421875,1683.569091796875,0.0,2788.63623046875,0.911814033985138,1.0,0.0,3.0,1.0,0.0
17936700,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9405288100242616,0.5087239742279053,0.4590771198272705,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.7387250065803528,0.5879503488540649,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9631056189537048,0.544577956199646,0.3811028599739074,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8990775346755981,0.4509143829345703,0.4287843108177185,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7366980910301208,0.2438567131757736,1.1102358102798462,284.8697204589844,284.95001220703125,304.492919921875,294.0129089355469,299.5287475585937,297.32623291015625,284.8707275390625,1.0,0.6561422348022461,0.404439777135849,0.404439777135849,1.0,1.0,-3.563474416732788,1.0934581756591797,2.4700162410736084,0.2821615636348724,0.8431183695793152,0.8431183695793152,0.0,174.86032104492188,175.0,66630.0078125,0.0,3643.816162109375,1.0,278.2977294921875,282.6984558105469,297.0243530273437,302.0685729980469,293.1499938964844,293.1499938964844,278.25,39223.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375816345214844,1.0,0.0,0.0,3.617746353149414,3.6177706718444815,8.73312217208877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10025.5302734375,0.0,1521.482666015625,1683.569091796875,0.0,2819.12890625,0.8982768654823303,1.0,0.0,3.0,1.0,0.0
17936760,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9392539262771606,0.5081520676612854,0.458501785993576,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7422234416007996,0.5892987251281738,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632611274719238,0.5461603403091431,0.3821572661399841,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985037803649902,0.4511274397373199,0.4289700984954834,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7363415956497192,0.2440343201160431,1.1110448837280271,284.9135437011719,284.95001220703125,304.5033874511719,294.0203857421875,299.53662109375,297.33575439453125,284.9148254394531,1.0,0.6571058630943298,0.4040897190570831,0.4040897190570831,1.0,1.0,-3.566854476928711,1.0935591459274292,2.473295450210572,0.2814449071884155,0.853492796421051,0.853492796421051,0.0,175.43846130371094,193.0,66464.921875,0.0,3655.74658203125,1.0,278.2577514648437,282.7364807128906,297.024658203125,302.0039367675781,293.1499938964844,293.1499938964844,278.54998779296875,38767.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378251791000366,1.0,0.0,0.0,3.546350479125977,3.546374082565308,8.391829169340781e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9360.8857421875,0.0,1440.9974365234375,1683.569091796875,0.0,2821.402587890625,0.8848703503608704,1.0,0.0,3.0,1.0,0.0
17936820,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9315704107284546,0.5082265138626099,0.4584713578224182,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7473714351654053,0.6019165515899658,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9586769938468932,0.5503553748130798,0.3850093185901642,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.892776370048523,0.4523325264453888,0.4300747215747833,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7323082685470581,0.2448269873857498,1.1148346662521362,285.0173645019531,284.95001220703125,304.5244445800781,294.0355834960937,299.5507202148437,297.35009765625,285.0171813964844,1.0,0.6633453965187073,0.403389573097229,0.403389573097229,1.0,1.0,-3.5912885665893555,1.0999233722686768,2.4913651943206787,0.2822923064231872,0.9536206126213074,0.9536206126213074,0.0,180.5984802246093,211.0,66325.4609375,0.0,3748.502197265625,1.0,278.54168701171875,282.8525085449219,297.0177307128906,301.8900451660156,293.1499938964844,293.1499938964844,278.25,33025.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315017223358154,1.0,0.0,0.0,3.678043365478516,3.678067207336426,9.026657608046662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10441.3779296875,0.0,1542.1663818359375,1683.569091796875,0.0,2762.429443359375,0.9096842408180236,1.0,0.0,3.0,1.0,0.0
17936880,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9315704107284546,0.5082265138626099,0.4584713578224182,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7473714351654053,0.6019165515899658,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9586769938468932,0.5503553748130798,0.3850093185901642,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.892776370048523,0.4523325264453888,0.4300747215747833,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7323082685470581,0.2448269873857498,1.1148346662521362,285.0173645019531,284.95001220703125,304.5244445800781,294.0355834960937,299.5507202148437,297.35009765625,285.0171813964844,1.0,0.6633453965187073,0.403389573097229,0.403389573097229,1.0,1.0,-3.5912885665893555,1.0999233722686768,2.4913651943206787,0.2822923064231872,0.9536206126213074,0.9536206126213074,0.0,180.5984802246093,211.0,66325.4609375,0.0,3748.502197265625,1.0,278.54168701171875,282.8525085449219,297.0177307128906,301.8900451660156,293.1499938964844,293.1499938964844,278.25,33025.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315017223358154,1.0,0.0,0.0,3.678043365478516,3.678067207336426,9.026657608046662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10441.3779296875,0.0,1542.1663818359375,1683.569091796875,0.0,2762.429443359375,0.9096842408180236,1.0,0.0,3.0,1.0,0.0
17936940,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9167471528053284,0.5069734454154968,0.4579561948776245,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.7478808164596558,0.626610279083252,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.94707590341568,0.5534643530845642,0.3875888884067535,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8812180757522583,0.4527347087860107,0.4309908151626587,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7239645719528198,0.2450877875089645,1.1182862520217896,284.9248352050781,284.95001220703125,304.5455322265625,294.0510559082031,299.5441589355469,297.3333740234375,284.92596435546875,1.0,0.6735294461250305,0.4026894271373749,0.4026894271373749,1.0,1.0,-3.6287245750427246,1.1107079982757568,2.518016576766968,0.2848930954933166,0.881975531578064,0.881975531578064,0.0,190.4915771484375,229.0,67695.9296875,0.0,3905.177001953125,1.0,278.2573547363281,282.7312927246094,297.0721740722656,302.1351623535156,293.1499938964844,293.1499938964844,278.54998779296875,37199.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385176062583923,1.0,0.0,0.0,3.621413946151733,3.621437788009644,8.750837992010929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9527.908203125,0.0,1510.5042724609375,1683.569091796875,0.0,2827.868408203125,0.9000380635261536,1.0,0.0,3.0,1.0,0.0
17937000,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9167471528053284,0.5069734454154968,0.4579561948776245,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.7478808164596558,0.626610279083252,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.94707590341568,0.5534643530845642,0.3875888884067535,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8812180757522583,0.4527347087860107,0.4309908151626587,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7239645719528198,0.2450877875089645,1.1182862520217896,284.9248352050781,284.95001220703125,304.5455322265625,294.0510559082031,299.5441589355469,297.3333740234375,284.92596435546875,1.0,0.6735294461250305,0.4026894271373749,0.4026894271373749,1.0,1.0,-3.6287245750427246,1.1107079982757568,2.518016576766968,0.2848930954933166,0.881975531578064,0.881975531578064,0.0,190.4915771484375,229.0,67695.9296875,0.0,3905.177001953125,1.0,278.2573547363281,282.7312927246094,297.0721740722656,302.1351623535156,293.1499938964844,293.1499938964844,278.54998779296875,37199.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385176062583923,1.0,0.0,0.0,3.621413946151733,3.621437788009644,8.750837992010929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9527.908203125,0.0,1510.5042724609375,1683.569091796875,0.0,2827.868408203125,0.9000380635261536,1.0,0.0,3.0,1.0,0.0
17937060,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.900941789150238,0.5068676471710205,0.4579725861549377,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7460165023803711,0.657312273979187,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9325982332229614,0.557519257068634,0.3905128240585327,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8679006099700928,0.4537779986858368,0.432183027267456,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7137625217437744,0.2455651611089706,1.1219491958618164,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.5295104980469,297.3128356933594,285.0361328125,1.0,0.6861622929573059,0.4009307324886322,0.4009307324886322,1.0,1.0,-3.67502760887146,1.1213560104370115,2.553671598434448,0.2853499948978424,0.9984739422798156,0.9984739422798156,0.0,203.2570953369141,232.0,67838.5078125,0.0,4106.51318359375,1.0,278.5423278808594,282.8442687988281,297.0603942871094,302.0406188964844,293.1499938964844,293.1499938964844,278.25,32391.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345751166343689,1.0,0.0,0.0,3.770305395126343,3.7703299522399902,9.485196414971142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10677.4453125,0.0,1643.2874755859375,1683.569091796875,0.0,2791.074951171875,0.9300041198730468,1.0,0.0,3.0,1.0,0.0
17937120,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.900941789150238,0.5068676471710205,0.4579725861549377,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7460165023803711,0.657312273979187,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9325982332229614,0.557519257068634,0.3905128240585327,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8679006099700928,0.4537779986858368,0.432183027267456,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7137625217437744,0.2455651611089706,1.1219491958618164,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.5295104980469,297.3128356933594,285.0361328125,1.0,0.6861622929573059,0.4009307324886322,0.4009307324886322,1.0,1.0,-3.67502760887146,1.1213560104370115,2.553671598434448,0.2853499948978424,0.9984739422798156,0.9984739422798156,0.0,203.2570953369141,232.0,67838.5078125,0.0,4106.51318359375,1.0,278.5423278808594,282.8442687988281,297.0603942871094,302.0406188964844,293.1499938964844,293.1499938964844,278.25,32391.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345751166343689,1.0,0.0,0.0,3.770305395126343,3.7703299522399902,9.485196414971142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10677.4453125,0.0,1643.2874755859375,1683.569091796875,0.0,2791.074951171875,0.9300041198730468,1.0,0.0,3.0,1.0,0.0
17937180,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8896306753158569,0.5052938461303711,0.4572428464889526,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.7412104606628418,0.6808561682701111,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9221284985542296,0.5603260397911072,0.3929376900196075,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8583062887191772,0.453903317451477,0.4328994452953338,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7055795788764954,0.2454186975955963,1.1237645149230957,284.91461181640625,284.95001220703125,304.5878295898437,294.0827941894531,299.5014953613281,297.2751770019531,284.9156799316406,1.0,0.6951566934585571,0.3991720378398895,0.3991720378398895,1.0,1.0,-3.708472728729248,1.1273434162139893,2.581129312515259,0.2845308482646942,0.9093902707099916,0.9093902707099916,0.0,213.34194946289065,235.0,69368.8359375,0.0,4260.35009765625,1.0,278.25689697265625,282.692138671875,297.1090393066406,302.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36892.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842648983001709,1.0,0.0,0.0,3.737549304962158,3.737574338912964,9.321099696535384e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10555.6552734375,0.0,1639.6051025390625,1683.569091796875,0.0,2866.474365234375,0.9255675673484802,1.0,0.0,3.0,1.0,0.0
17937240,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8896306753158569,0.5052938461303711,0.4572428464889526,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.7412104606628418,0.6808561682701111,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9221284985542296,0.5603260397911072,0.3929376900196075,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8583062887191772,0.453903317451477,0.4328994452953338,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7055795788764954,0.2454186975955963,1.1237645149230957,284.91461181640625,284.95001220703125,304.5878295898437,294.0827941894531,299.5014953613281,297.2751770019531,284.9156799316406,1.0,0.6951566934585571,0.3991720378398895,0.3991720378398895,1.0,1.0,-3.708472728729248,1.1273434162139893,2.581129312515259,0.2845308482646942,0.9093902707099916,0.9093902707099916,0.0,213.34194946289065,235.0,69368.8359375,0.0,4260.35009765625,1.0,278.25689697265625,282.692138671875,297.1090393066406,302.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36892.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842648983001709,1.0,0.0,0.0,3.737549304962158,3.737574338912964,9.321099696535384e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10555.6552734375,0.0,1639.6051025390625,1683.569091796875,0.0,2866.474365234375,0.9255675673484802,1.0,0.0,3.0,1.0,0.0
17937300,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8850046396255493,0.5045768618583679,0.4566805362701416,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7386177778244019,0.6904528737068176,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9181142449378968,0.5617688894271851,0.39400514960289,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8544831871986389,0.4539341330528259,0.433046281337738,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7021104693412781,0.2452800869941711,1.1237943172454834,284.8986511230469,284.95001220703125,304.5984191894531,294.0909118652344,299.4894104003906,297.2596130371094,284.90008544921875,1.0,0.6987308263778687,0.3982926607131958,0.3982926607131958,1.0,1.0,-3.720844268798828,1.1288268566131592,2.592017412185669,0.2834410071372986,0.8839311599731445,0.8839311599731445,0.0,217.4757232666016,235.0,69691.1171875,0.0,4320.49169921875,1.0,278.1665954589844,282.6665954589844,297.1107177734375,302.3379211425781,293.1499938964844,293.1499938964844,278.1499938964844,37954.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442880511283875,1.0,0.0,0.0,3.7001352310180655,3.700160026550293,9.135419531958178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10423.4501953125,0.0,1604.4884033203125,1683.569091796875,0.0,2881.8037109375,0.9173738956451416,1.0,0.0,3.0,1.0,0.0
17937360,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8808287382125854,0.5040243268013,0.4562230408191681,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.7361576557159424,0.6975755095481873,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.914612114429474,0.5633471012115479,0.3951348066329956,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8510498404502869,0.4540555775165558,0.4332365691661834,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.698935329914093,0.2451863288879394,1.1238625049591064,284.9259338378906,284.95001220703125,304.6089782714844,294.0990600585937,299.4796447753906,297.2483215332031,284.9272766113281,1.0,0.701786994934082,0.3973293602466583,0.3973293602466583,1.0,1.0,-3.730592966079712,1.1291539669036863,2.6014389991760254,0.2818687856197357,0.8898462057113647,0.8898462057113647,0.0,221.2908172607422,238.0,69689.015625,0.0,4371.64404296875,1.0,278.1523742675781,282.6890869140625,297.106689453125,302.305908203125,293.1499938964844,293.1499938964844,278.45001220703125,37477.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444236516952515,1.0,0.0,0.0,3.669818639755249,3.669843196868897,8.986332886706805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9777.013671875,0.0,1566.4459228515625,1683.569091796875,0.0,2883.07177734375,0.9110817909240724,1.0,0.0,3.0,1.0,0.0
17937420,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8725267648696899,0.5038435459136963,0.4561509490013122,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9919090270996094,0.7338594198226929,0.6957734823226929,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9076129794120787,0.5673156976699829,0.3979628980159759,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441158533096313,0.4549511671066284,0.4342098534107208,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924756169319153,0.2454143017530441,1.1257400512695312,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47198486328125,297.2446594238281,285.0157165527344,1.0,0.7060000896453857,0.3954026997089386,0.3954026997089386,1.0,1.0,-3.735142946243286,1.1246918439865112,2.6104512214660645,0.2767561078071594,0.9875566959381104,0.9875566959381104,0.0,229.01368713378903,241.0,69170.0078125,0.0,4433.63232421875,1.0,278.443359375,282.801513671875,297.10064697265625,302.1925048828125,293.1499938964844,293.1499938964844,278.1499938964844,33106.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390163779258728,1.0,0.0,0.0,3.7954859733581534,3.79551100730896,9.612316489437944e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10905.8193359375,0.0,1678.6190185546875,1683.569091796875,0.0,2832.5263671875,0.9358147382736206,1.0,0.0,3.0,1.0,0.0
17937480,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8725267648696899,0.5038435459136963,0.4561509490013122,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9919090270996094,0.7338594198226929,0.6957734823226929,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9076129794120787,0.5673156976699829,0.3979628980159759,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441158533096313,0.4549511671066284,0.4342098534107208,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924756169319153,0.2454143017530441,1.1257400512695312,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47198486328125,297.2446594238281,285.0157165527344,1.0,0.7060000896453857,0.3954026997089386,0.3954026997089386,1.0,1.0,-3.735142946243286,1.1246918439865112,2.6104512214660645,0.2767561078071594,0.9875566959381104,0.9875566959381104,0.0,229.01368713378903,241.0,69170.0078125,0.0,4433.63232421875,1.0,278.443359375,282.801513671875,297.10064697265625,302.1925048828125,293.1499938964844,293.1499938964844,278.1499938964844,33106.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390163779258728,1.0,0.0,0.0,3.7954859733581534,3.79551100730896,9.612316489437944e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10905.8193359375,0.0,1678.6190185546875,1683.569091796875,0.0,2832.5263671875,0.9358147382736206,1.0,0.0,3.0,1.0,0.0
17937540,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8659197092056274,0.5021862387657166,0.4552316963672638,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.985820770263672,0.7319461107254028,0.6942888498306274,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028251767158508,0.570033609867096,0.4002390205860138,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389197587966919,0.4549552500247955,0.4346956014633178,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.687563955783844,0.2451818585395813,1.1265064477920532,284.9002685546875,284.95001220703125,304.65106201171875,294.1322631835937,299.46002197265625,297.2354431152344,284.9015197753906,1.0,0.7089519500732422,0.3934760689735412,0.3934760689735412,1.0,1.0,-3.736499547958374,1.119126558303833,2.617372989654541,0.2712512910366058,0.8889596462249756,0.8889596462249756,0.0,234.9374847412109,244.0,70012.015625,0.0,4475.28466796875,1.0,278.1563720703125,282.6646423339844,297.1482849121094,302.3970031738281,293.1499938964844,293.1499938964844,278.45001220703125,38192.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450049161911011,1.0,0.0,0.0,3.710212469100952,3.710237503051758,9.185247336063184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9830.2919921875,0.0,1617.8720703125,1683.569091796875,0.0,2888.509765625,0.9203384518623352,1.0,0.0,3.0,1.0,0.0
17937600,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8659197092056274,0.5021862387657166,0.4552316963672638,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.985820770263672,0.7319461107254028,0.6942888498306274,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028251767158508,0.570033609867096,0.4002390205860138,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389197587966919,0.4549552500247955,0.4346956014633178,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.687563955783844,0.2451818585395813,1.1265064477920532,284.9002685546875,284.95001220703125,304.65106201171875,294.1322631835937,299.46002197265625,297.2354431152344,284.9015197753906,1.0,0.7089519500732422,0.3934760689735412,0.3934760689735412,1.0,1.0,-3.736499547958374,1.119126558303833,2.617372989654541,0.2712512910366058,0.8889596462249756,0.8889596462249756,0.0,234.9374847412109,244.0,70012.015625,0.0,4475.28466796875,1.0,278.1563720703125,282.6646423339844,297.1482849121094,302.3970031738281,293.1499938964844,293.1499938964844,278.45001220703125,38192.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450049161911011,1.0,0.0,0.0,3.710212469100952,3.710237503051758,9.185247336063184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9830.2919921875,0.0,1617.8720703125,1683.569091796875,0.0,2888.509765625,0.9203384518623352,1.0,0.0,3.0,1.0,0.0
17937660,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.862917959690094,0.5019428133964539,0.4547446370124817,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9830052852630616,0.7318095564842224,0.6938133835792542,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9010877013206482,0.5724583864212036,0.4017509222030639,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8366259932518005,0.4554032385349273,0.4349778592586517,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6853154897689819,0.2452653795480728,1.126714110374451,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4598083496094,297.23687744140625,285.016845703125,1.0,0.710459291934967,0.3926396667957306,0.3926396667957306,1.0,1.0,-3.737739562988281,1.1168668270111084,2.620872735977173,0.2687280774116516,0.9770408272743224,0.9770408272743224,0.0,237.7280731201172,244.0,69184.484375,0.0,4496.61572265625,1.0,278.4229431152344,282.8001708984375,297.118408203125,302.1879272460937,293.1499938964844,293.1499938964844,278.45001220703125,33651.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397638201713562,1.0,0.0,0.0,3.776905059814453,3.77692985534668,9.518432193544868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10211.78125,0.0,1660.8095703125,1683.569091796875,0.0,2839.508544921875,0.9327651262283324,1.0,0.0,3.0,1.0,0.0
17937720,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.861916184425354,0.501853883266449,0.4547422230243683,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.982044756412506,0.7318647503852844,0.693905234336853,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9007911086082458,0.5738543272018433,0.4027746915817261,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8359183073043823,0.4557241797447204,0.4353253841400146,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6845989227294922,0.2453724890947342,1.1273521184921265,285.00555419921875,284.95001220703125,304.67193603515625,294.14923095703125,299.4603881835937,297.2384338378906,285.00445556640625,1.0,0.7113441228866577,0.392169177532196,0.392169177532196,1.0,1.0,-3.740264177322388,1.1162372827529907,2.6240267753601074,0.2676005661487579,0.9836758375167848,0.9836758375167848,0.0,238.88853454589844,247.0,69327.171875,0.0,4511.1376953125,1.0,278.443603515625,282.7903137207031,297.132568359375,302.24151611328125,293.1499938964844,293.1499938964844,278.1499938964844,33607.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390387296676636,1.0,0.0,0.0,3.813453197479248,3.813478469848633,9.703537671157392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10938.759765625,0.0,1704.03466796875,1683.569091796875,0.0,2832.7353515625,0.9402285218238832,1.0,0.0,3.0,1.0,0.0
17937780,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8577218651771545,0.5002843737602234,0.4537961184978485,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9781016707420348,0.7307705879211426,0.6933480501174927,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898535430431366,0.5765581130981445,0.4049696922302246,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8328448534011841,0.4557503759860992,0.4357289373874664,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6816060543060303,0.2451713383197784,1.1278259754180908,284.8993225097656,284.95001220703125,304.69268798828125,294.1664123535156,299.4540100097656,297.2320251464844,284.90069580078125,1.0,0.713433563709259,0.3908622562885284,0.3908622562885284,1.0,1.0,-3.74216365814209,1.1127585172653198,2.62940526008606,0.2640405595302582,0.8883194923400879,0.8883194923400879,0.0,242.8179473876953,250.0,70112.09375,0.0,4541.630859375,1.0,278.15631103515625,282.66278076171875,297.17974853515625,302.43621826171875,293.1499938964844,293.1499938964844,278.45001220703125,38426.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444103002548218,1.0,0.0,0.0,3.71683406829834,3.7168593406677246,9.21806247333734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9849.3037109375,0.0,1627.293212890625,1683.569091796875,0.0,2882.947265625,0.9220446348190308,1.0,0.0,3.0,1.0,0.0
17937840,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8577218651771545,0.5002843737602234,0.4537961184978485,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9781016707420348,0.7307705879211426,0.6933480501174927,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898535430431366,0.5765581130981445,0.4049696922302246,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8328448534011841,0.4557503759860992,0.4357289373874664,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6816060543060303,0.2451713383197784,1.1278259754180908,284.8993225097656,284.95001220703125,304.69268798828125,294.1664123535156,299.4540100097656,297.2320251464844,284.90069580078125,1.0,0.713433563709259,0.3908622562885284,0.3908622562885284,1.0,1.0,-3.74216365814209,1.1127585172653198,2.62940526008606,0.2640405595302582,0.8883194923400879,0.8883194923400879,0.0,242.8179473876953,250.0,70112.09375,0.0,4541.630859375,1.0,278.15631103515625,282.66278076171875,297.17974853515625,302.43621826171875,293.1499938964844,293.1499938964844,278.45001220703125,38426.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444103002548218,1.0,0.0,0.0,3.71683406829834,3.7168593406677246,9.21806247333734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9849.3037109375,0.0,1627.293212890625,1683.569091796875,0.0,2882.947265625,0.9220446348190308,1.0,0.0,3.0,1.0,0.0
17937900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.85589998960495,0.5000784993171692,0.4533553123474121,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.976335108280182,0.7307642102241516,0.6930787563323975,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976757526397705,0.5784112215042114,0.4060816764831543,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315114974975586,0.4560776352882385,0.435894250869751,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6802712082862854,0.245228573679924,1.127840280532837,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4539489746094,297.2332763671875,285.0182189941406,1.0,0.7143590450286865,0.3902088105678558,0.3902088105678558,1.0,1.0,-3.742855072021485,1.1109371185302734,2.631917953491211,0.2620662748813629,0.9701213836669922,0.9701213836669922,0.0,244.5385589599609,250.0,69219.359375,0.0,4554.61376953125,1.0,278.40362548828125,282.7978515625,297.1501770019531,302.2115173339844,293.1499938964844,293.1499938964844,278.45001220703125,34332.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398568034172058,1.0,0.0,0.0,3.759552240371704,3.75957703590393,9.431169587514888e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10176.244140625,0.0,1645.6502685546875,1683.569091796875,0.0,2840.37744140625,0.930177927017212,1.0,0.0,3.0,1.0,0.0
17937960,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.854915976524353,0.500026285648346,0.4533448815345764,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753627777099608,0.730961799621582,0.693275511264801,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8976600766181946,0.58040452003479,0.4074863493442535,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.830879807472229,0.4565566182136535,0.4363566040992737,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6796014308929443,0.2454004287719726,1.128664493560791,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4553527832031,297.2362365722656,285.0057678222656,1.0,0.7154157161712646,0.3895744383335113,0.3895744383335113,1.0,1.0,-3.746314764022827,1.110088348388672,2.636226415634156,0.2604997456073761,0.984670341014862,0.984670341014862,0.0,245.79054260253903,253.0,69416.15625,0.0,4572.43408203125,1.0,278.4437255859375,282.7903137207031,297.1658630371094,302.2812194824219,293.1499938964844,293.1499938964844,278.1499938964844,33649.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382269144058228,1.0,0.0,0.0,3.818455696105957,3.818480968475342,9.729012617754051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10961.8798828125,0.0,1710.38232421875,1683.569091796875,0.0,2825.153564453125,0.9414243102073668,1.0,0.0,3.0,1.0,0.0
17938020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8513894081115723,0.4984961450099945,0.4524254202842712,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718610048294068,0.7299323678016663,0.6927986741065979,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960202932357788,0.5831313133239746,0.4096879065036773,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283578753471375,0.4565949738025665,0.4367604851722717,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771315932273865,0.2452191114425659,1.1291658878326416,284.90008544921875,284.95001220703125,304.733642578125,294.201416015625,299.44952392578125,297.2305603027344,284.9014587402344,1.0,0.7173054814338684,0.3883056640625,0.3883056640625,1.0,1.0,-3.748384714126587,1.1067622900009155,2.641622543334961,0.2570276260375976,0.8897218108177185,0.8897218108177185,0.0,249.2570343017578,256.0,70211.3671875,0.0,4600.52392578125,1.0,278.1562805175781,282.6620788574219,297.21435546875,302.478271484375,293.1499938964844,293.1499938964844,278.45001220703125,38412.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435304164886475,1.0,0.0,0.0,3.7226760387420654,3.72270131111145,9.24706228033756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9869.6376953125,0.0,1633.9444580078125,1683.569091796875,0.0,2874.716796875,0.9233383536338806,1.0,0.0,3.0,1.0,0.0
17938080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8513894081115723,0.4984961450099945,0.4524254202842712,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718610048294068,0.7299323678016663,0.6927986741065979,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960202932357788,0.5831313133239746,0.4096879065036773,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283578753471375,0.4565949738025665,0.4367604851722717,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771315932273865,0.2452191114425659,1.1291658878326416,284.90008544921875,284.95001220703125,304.733642578125,294.201416015625,299.44952392578125,297.2305603027344,284.9014587402344,1.0,0.7173054814338684,0.3883056640625,0.3883056640625,1.0,1.0,-3.748384714126587,1.1067622900009155,2.641622543334961,0.2570276260375976,0.8897218108177185,0.8897218108177185,0.0,249.2570343017578,256.0,70211.3671875,0.0,4600.52392578125,1.0,278.1562805175781,282.6620788574219,297.21435546875,302.478271484375,293.1499938964844,293.1499938964844,278.45001220703125,38412.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435304164886475,1.0,0.0,0.0,3.7226760387420654,3.72270131111145,9.24706228033756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9869.6376953125,0.0,1633.9444580078125,1683.569091796875,0.0,2874.716796875,0.9233383536338806,1.0,0.0,3.0,1.0,0.0
17938140,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8489245176315308,0.498255580663681,0.4519864618778229,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.969302535057068,0.7301076054573059,0.6927176713943481,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954424858093262,0.5870012044906616,0.4122150540351867,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8266597390174866,0.4573994874954223,0.4373809695243835,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6753873229026794,0.2454531192779541,1.1300007104873655,285.0076599121094,284.95001220703125,304.7538146972656,294.21923828125,299.4510192871094,297.2351379394531,285.006591796875,1.0,0.7191826105117798,0.3870368599891662,0.3870368599891662,1.0,1.0,-3.752540111541748,1.1041303873062134,2.648409605026245,0.253490149974823,0.986769437789917,0.986769437789917,0.0,252.0169982910156,259.0,69513.53125,0.0,4630.0869140625,1.0,278.4436950683594,282.7896728515625,297.2013854980469,302.32452392578125,293.1499938964844,293.1499938964844,278.1499938964844,33661.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373499512672424,1.0,0.0,0.0,3.824288129806519,3.8243134021759033,9.758756505107158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10986.5244140625,0.0,1717.5216064453125,1683.569091796875,0.0,2816.966064453125,0.9427237510681152,1.0,0.0,3.0,1.0,0.0
17938200,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8489245176315308,0.498255580663681,0.4519864618778229,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.969302535057068,0.7301076054573059,0.6927176713943481,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954424858093262,0.5870012044906616,0.4122150540351867,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8266597390174866,0.4573994874954223,0.4373809695243835,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6753873229026794,0.2454531192779541,1.1300007104873655,285.0076599121094,284.95001220703125,304.7538146972656,294.21923828125,299.4510192871094,297.2351379394531,285.006591796875,1.0,0.7191826105117798,0.3870368599891662,0.3870368599891662,1.0,1.0,-3.752540111541748,1.1041303873062134,2.648409605026245,0.253490149974823,0.986769437789917,0.986769437789917,0.0,252.0169982910156,259.0,69513.53125,0.0,4630.0869140625,1.0,278.4436950683594,282.7896728515625,297.2013854980469,302.32452392578125,293.1499938964844,293.1499938964844,278.1499938964844,33661.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373499512672424,1.0,0.0,0.0,3.824288129806519,3.8243134021759033,9.758756505107158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10986.5244140625,0.0,1717.5216064453125,1683.569091796875,0.0,2816.966064453125,0.9427237510681152,1.0,0.0,3.0,1.0,0.0
17938260,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.845643937587738,0.4967319071292877,0.4510709941387176,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9658322930336,0.7290263175964355,0.6921949982643127,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8939827680587769,0.5897215008735657,0.4144137501716614,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8243041038513184,0.4574218988418579,0.4377695620059967,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6730890870094299,0.245264321565628,1.130467176437378,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4450378417969,297.2296142578125,284.90118408203125,1.0,0.7210087776184082,0.385775476694107,0.385775476694107,1.0,1.0,-3.754495859146118,1.1007667779922483,2.653729200363159,0.2499685734510421,0.8913010358810425,0.8913010358810425,0.0,255.3938446044922,262.0,70318.171875,0.0,4657.35205078125,1.0,278.1562194824219,282.66033935546875,297.2501525878906,302.5224609375,293.1499938964844,293.1499938964844,278.45001220703125,38398.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426451683044434,1.0,0.0,0.0,3.7297072410583496,3.7297325134277344,9.282025530410464e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9890.982421875,0.0,1642.0091552734375,1683.569091796875,0.0,2866.438720703125,0.9248894453048706,1.0,0.0,3.0,1.0,0.0
17938320,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.845643937587738,0.4967319071292877,0.4510709941387176,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9658322930336,0.7290263175964355,0.6921949982643127,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8939827680587769,0.5897215008735657,0.4144137501716614,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8243041038513184,0.4574218988418579,0.4377695620059967,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6730890870094299,0.245264321565628,1.130467176437378,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4450378417969,297.2296142578125,284.90118408203125,1.0,0.7210087776184082,0.385775476694107,0.385775476694107,1.0,1.0,-3.754495859146118,1.1007667779922483,2.653729200363159,0.2499685734510421,0.8913010358810425,0.8913010358810425,0.0,255.3938446044922,262.0,70318.171875,0.0,4657.35205078125,1.0,278.1562194824219,282.66033935546875,297.2501525878906,302.5224609375,293.1499938964844,293.1499938964844,278.45001220703125,38398.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426451683044434,1.0,0.0,0.0,3.7297072410583496,3.7297325134277344,9.282025530410464e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9890.982421875,0.0,1642.0091552734375,1683.569091796875,0.0,2866.438720703125,0.9248894453048706,1.0,0.0,3.0,1.0,0.0
