time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938380,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8433287143707275,0.4964968860149383,0.4506340622901916,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9632676243782043,0.729142963886261,0.6920573711395264,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8934994339942932,0.5935952663421631,0.4169394969940185,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8226953744888306,0.4582118093967438,0.4383732378482818,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714415550231934,0.2454873621463775,1.1312453746795654,285.008056640625,284.95001220703125,304.79327392578125,294.25543212890625,299.4464111328125,297.2343139648437,285.0069885253906,1.0,0.7228399515151978,0.3845140635967254,0.3845140635967254,1.0,1.0,-3.758495569229126,1.0980814695358276,2.660413980484009,0.2463687509298324,0.9888560175895692,0.9888560175895692,0.0,258.11285400390625,265.0,69611.1328125,0.0,4686.31201171875,1.0,278.4437255859375,282.78875732421875,297.2375793457031,302.36846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33673.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364625573158264,1.0,0.0,0.0,3.830516815185547,3.830542087554932,9.790570629775177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11011.8056640625,0.0,1725.1590576171875,1683.569091796875,0.0,2808.68359375,0.9441415071487428,1.0,0.0,3.0,1.0,0.0
17938440,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8433287143707275,0.4964968860149383,0.4506340622901916,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9632676243782043,0.729142963886261,0.6920573711395264,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8934994339942932,0.5935952663421631,0.4169394969940185,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8226953744888306,0.4582118093967438,0.4383732378482818,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714415550231934,0.2454873621463775,1.1312453746795654,285.008056640625,284.95001220703125,304.79327392578125,294.25543212890625,299.4464111328125,297.2343139648437,285.0069885253906,1.0,0.7228399515151978,0.3845140635967254,0.3845140635967254,1.0,1.0,-3.758495569229126,1.0980814695358276,2.660413980484009,0.2463687509298324,0.9888560175895692,0.9888560175895692,0.0,258.11285400390625,265.0,69611.1328125,0.0,4686.31201171875,1.0,278.4437255859375,282.78875732421875,297.2375793457031,302.36846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33673.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364625573158264,1.0,0.0,0.0,3.830516815185547,3.830542087554932,9.790570629775177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11011.8056640625,0.0,1725.1590576171875,1683.569091796875,0.0,2808.68359375,0.9441415071487428,1.0,0.0,3.0,1.0,0.0
17938500,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.842136025428772,0.4958211183547973,0.4504095315933227,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619374871253968,0.7286832928657532,0.6920182108879089,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932059407234192,0.5950242280960083,0.4181972444057464,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218808174133301,0.4582973122596741,0.4387213289737701,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706394553184509,0.245447963476181,1.1318858861923218,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4440002441406,297.2324523925781,284.8766784667969,1.0,0.7238186001777649,0.3838833570480346,0.3838833570480346,1.0,1.0,-3.7608895301818848,1.0968552827835083,2.664034366607666,0.2447551935911178,0.9002904891967773,0.9002904891967773,0.0,259.56451416015625,265.0,70689.4765625,0.0,4702.52294921875,1.0,278.1937561035156,282.63983154296875,297.28546142578125,302.62353515625,293.1499938964844,293.1499938964844,278.1499938964844,37184.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406410813331604,1.0,0.0,0.0,3.805498123168945,3.805523872375488,9.663096989243058e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10681.73828125,0.0,1722.3851318359375,1683.569091796875,0.0,2847.705322265625,0.939176857471466,1.0,0.0,3.0,1.0,0.0
17938560,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8402135968208313,0.4949832856655121,0.4497265815734863,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.959769368171692,0.7280031442642212,0.6914795637130737,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8921369314193726,0.5963024497032166,0.4191315174102783,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8204272985458374,0.4582184851169586,0.4387471079826355,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6692482233047485,0.2452858835458755,1.13165545463562,284.8995666503906,284.95001220703125,304.81256103515625,294.2738037109375,299.4403381347656,297.2288513183594,284.9010009765625,1.0,0.7246297001838684,0.3832787871360779,0.3832787871360779,1.0,1.0,-3.760300874710083,1.0947259664535522,2.665574789047241,0.2428437769412994,0.892989993095398,0.892989993095398,0.0,261.4683532714844,268.0,70422.28125,0.0,4713.076171875,1.0,278.156494140625,282.6589050292969,297.2865295410156,302.5670471191406,293.1499938964844,293.1499938964844,278.45001220703125,38362.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417133688926697,1.0,0.0,0.0,3.73660945892334,3.7366347312927246,9.316412388216122e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9912.7470703125,0.0,1649.774169921875,1683.569091796875,0.0,2857.7275390625,0.9264763593673706,1.0,0.0,3.0,1.0,0.0
17938620,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8380095958709717,0.4947539269924164,0.4492952823638916,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.957177996635437,0.7280595898628235,0.6912861466407776,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8917093276977539,0.6001712083816528,0.42165207862854,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8188715577125549,0.4589948654174804,0.4393374025821686,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.667669415473938,0.2454962581396103,1.1323764324188232,285.00836181640625,284.95001220703125,304.8314514160156,294.2923583984375,299.4417724609375,297.23358154296875,285.0072937011719,1.0,0.7264296412467957,0.3820696473121643,0.3820696473121643,1.0,1.0,-3.764148712158203,1.0921335220336914,2.672015190124512,0.2393231689929962,0.9908922910690308,0.9908922910690308,0.0,264.1773681640625,271.0,69707.40625,0.0,4741.63232421875,1.0,278.4437866210937,282.787841796875,297.27447509765625,302.4130554199219,293.1499938964844,293.1499938964844,278.1499938964844,33686.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835545003414154,1.0,0.0,0.0,3.836645603179932,3.836671113967896,9.821925459618797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11037.1650390625,0.0,1732.7105712890625,1683.569091796875,0.0,2800.121826171875,0.9455376267433168,1.0,0.0,3.0,1.0,0.0
17938680,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8380095958709717,0.4947539269924164,0.4492952823638916,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.957177996635437,0.7280595898628235,0.6912861466407776,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8917093276977539,0.6001712083816528,0.42165207862854,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8188715577125549,0.4589948654174804,0.4393374025821686,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.667669415473938,0.2454962581396103,1.1323764324188232,285.00836181640625,284.95001220703125,304.8314514160156,294.2923583984375,299.4417724609375,297.23358154296875,285.0072937011719,1.0,0.7264296412467957,0.3820696473121643,0.3820696473121643,1.0,1.0,-3.764148712158203,1.0921335220336914,2.672015190124512,0.2393231689929962,0.9908922910690308,0.9908922910690308,0.0,264.1773681640625,271.0,69707.40625,0.0,4741.63232421875,1.0,278.4437866210937,282.787841796875,297.27447509765625,302.4130554199219,293.1499938964844,293.1499938964844,278.1499938964844,33686.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835545003414154,1.0,0.0,0.0,3.836645603179932,3.836671113967896,9.821925459618797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11037.1650390625,0.0,1732.7105712890625,1683.569091796875,0.0,2800.121826171875,0.9455376267433168,1.0,0.0,3.0,1.0,0.0
17938740,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8350273966789246,0.4932458102703094,0.4483960270881653,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9536492228507996,0.7268578410148621,0.6906542778015137,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.89041668176651,0.6028530597686768,0.4238319396972656,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8166608214378357,0.4589846134185791,0.4396987855434418,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6655638217926025,0.2452806681394577,1.1327333450317385,284.8987731933594,284.95001220703125,304.8500061035156,294.3110656738281,299.4355163574219,297.22808837890625,284.9001770019531,1.0,0.7281912565231323,0.3808604776859283,0.3808604776859283,1.0,1.0,-3.76580548286438,1.0887993574142456,2.6770060062408447,0.2358047813177108,0.8941825032234192,0.8941825032234192,0.0,267.5291442871094,274.0,70524.6640625,0.0,4768.0068359375,1.0,278.1561279296875,282.6568908691406,297.3238525390625,302.61248779296875,293.1499938964844,293.1499938964844,278.45001220703125,38394.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407981991767883,1.0,0.0,0.0,3.743401288986206,3.743426561355591,9.350310961053764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9933.3681640625,0.0,1657.9630126953125,1683.569091796875,0.0,2849.173583984375,0.927928864955902,1.0,0.0,3.0,1.0,0.0
17938800,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8350273966789246,0.4932458102703094,0.4483960270881653,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9536492228507996,0.7268578410148621,0.6906542778015137,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.89041668176651,0.6028530597686768,0.4238319396972656,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8166608214378357,0.4589846134185791,0.4396987855434418,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6655638217926025,0.2452806681394577,1.1327333450317385,284.8987731933594,284.95001220703125,304.8500061035156,294.3110656738281,299.4355163574219,297.22808837890625,284.9001770019531,1.0,0.7281912565231323,0.3808604776859283,0.3808604776859283,1.0,1.0,-3.76580548286438,1.0887993574142456,2.6770060062408447,0.2358047813177108,0.8941825032234192,0.8941825032234192,0.0,267.5291442871094,274.0,70524.6640625,0.0,4768.0068359375,1.0,278.1561279296875,282.6568908691406,297.3238525390625,302.61248779296875,293.1499938964844,293.1499938964844,278.45001220703125,38394.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407981991767883,1.0,0.0,0.0,3.743401288986206,3.743426561355591,9.350310961053764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9933.3681640625,0.0,1657.9630126953125,1683.569091796875,0.0,2849.173583984375,0.927928864955902,1.0,0.0,3.0,1.0,0.0
17938860,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332968950271606,0.4930801093578338,0.4479531645774841,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515209197998048,0.7268335819244385,0.690325915813446,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8899179100990295,0.6056267619132996,0.4255427122116089,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153772950172424,0.4595089256763458,0.4400128722190857,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6642957329750061,0.2453971058130264,1.1329210996627808,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4364318847656,297.2313537597656,285.0168762207031,1.0,0.7294111847877502,0.3800331950187683,0.3800331950187683,1.0,1.0,-3.767528295516968,1.0867109298706057,2.6808173656463623,0.233211487531662,0.9871825575828552,0.9871825575828552,0.0,269.60205078125,274.0,69689.828125,0.0,4786.38037109375,1.0,278.43072509765625,282.7948303222656,297.2991638183594,302.41534423828125,293.1499938964844,293.1499938964844,278.45001220703125,33682.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350602984428406,1.0,0.0,0.0,3.8167166709899902,3.816741943359375,9.720154139358783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10342.58203125,0.0,1708.545654296875,1683.569091796875,0.0,2795.600341796875,0.9414349794387816,1.0,0.0,3.0,1.0,0.0
17938920,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8329147100448608,0.4930269420146942,0.4479702711105346,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9510342478752136,0.7268587946891785,0.6904047727584839,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8900295495986938,0.606713593006134,0.4263419210910797,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8151397109031677,0.4597504138946533,0.4402756094932556,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6640439033508301,0.2454790621995926,1.1333922147750854,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4370422363281,297.2328491210937,285.0076904296875,1.0,0.729962170124054,0.3797114491462707,0.3797114491462707,1.0,1.0,-3.769488573074341,1.0863181352615356,2.683170318603516,0.23238405585289,0.9928247332572936,0.9928247332572936,0.0,270.2352600097656,277.0,69802.0,0.0,4796.15771484375,1.0,278.4438171386719,282.78717041015625,297.3121032714844,302.4580993652344,293.1499938964844,293.1499938964844,278.1499938964844,33701.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345898389816284,1.0,0.0,0.0,3.842466592788696,3.84249210357666,9.85175233836344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11062.4072265625,0.0,1739.923095703125,1683.569091796875,0.0,2791.21240234375,0.946866810321808,1.0,0.0,3.0,1.0,0.0
17938980,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8300499320030212,0.4915300607681274,0.4470828175544739,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474960565567015,0.7256024479866028,0.6897236704826355,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8888018131256104,0.6093685626983643,0.4285073280334472,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8129729628562927,0.4597278237342834,0.4406273961067199,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620243191719055,0.2452518194913864,1.1337019205093384,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4308166503906,297.22735595703125,284.8998107910156,1.0,0.7316980361938477,0.3785624206066131,0.3785624206066131,1.0,1.0,-3.771014451980591,1.0831165313720703,2.6878979206085205,0.2289977818727493,0.8956567645072937,0.8956567645072937,0.0,273.5828552246094,280.0,70628.6484375,0.0,4822.1826171875,1.0,278.1560974121094,282.65545654296875,297.3621826171875,302.6588439941406,293.1499938964844,293.1499938964844,278.45001220703125,38387.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839799165725708,1.0,0.0,0.0,3.750032901763916,3.75005841255188,9.38346943257784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9955.1396484375,0.0,1665.6883544921875,1683.569091796875,0.0,2839.838623046875,0.929398775100708,1.0,0.0,3.0,1.0,0.0
17939040,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8300499320030212,0.4915300607681274,0.4470828175544739,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474960565567015,0.7256024479866028,0.6897236704826355,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8888018131256104,0.6093685626983643,0.4285073280334472,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8129729628562927,0.4597278237342834,0.4406273961067199,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620243191719055,0.2452518194913864,1.1337019205093384,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4308166503906,297.22735595703125,284.8998107910156,1.0,0.7316980361938477,0.3785624206066131,0.3785624206066131,1.0,1.0,-3.771014451980591,1.0831165313720703,2.6878979206085205,0.2289977818727493,0.8956567645072937,0.8956567645072937,0.0,273.5828552246094,280.0,70628.6484375,0.0,4822.1826171875,1.0,278.1560974121094,282.65545654296875,297.3621826171875,302.6588439941406,293.1499938964844,293.1499938964844,278.45001220703125,38387.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839799165725708,1.0,0.0,0.0,3.750032901763916,3.75005841255188,9.38346943257784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9955.1396484375,0.0,1665.6883544921875,1683.569091796875,0.0,2839.838623046875,0.929398775100708,1.0,0.0,3.0,1.0,0.0
17939100,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286994695663452,0.4913422167301178,0.4466545283794403,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457833170890808,0.725473165512085,0.6893408894538879,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882719874382019,0.61121666431427,0.4295984506607055,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119230270385742,0.4600253403186798,0.4407563805580139,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610273122787476,0.2452862113714218,1.1335911750793457,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.43072509765625,297.2288818359375,285.01934814453125,1.0,0.7324935793876648,0.3779879212379455,0.3779879212379455,1.0,1.0,-3.77136492729187,1.0813870429992676,2.6899778842926025,0.2270943522453308,0.9787338376045228,0.9787338376045228,0.0,275.1513977050781,280.0,69705.5390625,0.0,4833.3388671875,1.0,278.40435791015625,282.7929382324219,297.334228515625,302.4338073730469,293.1499938964844,293.1499938964844,278.45001220703125,34407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352281451225281,1.0,0.0,0.0,3.7905895709991455,3.790614604949951,9.587531621946257e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10288.1201171875,0.0,1682.905517578125,1683.569091796875,0.0,2797.166015625,0.9371750950813292,1.0,0.0,3.0,1.0,0.0
17939160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8280107378959656,0.4913187026977539,0.4466610550880432,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448673129081726,0.7255477905273438,0.6894192695617676,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8884451389312744,0.6132125854492188,0.4310014545917511,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8114728331565857,0.4604827761650085,0.4411916732788086,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605594158172607,0.2454387545585632,1.1343048810958862,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4320983886719,297.23211669921875,285.00830078125,1.0,0.7334426641464233,0.3774299919605255,0.3774299919605255,1.0,1.0,-3.7745347023010254,1.0806182622909546,2.6939165592193604,0.2255760729312896,0.9949469566345216,0.9949469566345216,0.0,276.2909851074219,283.0,69898.1640625,0.0,4849.95947265625,1.0,278.4439697265625,282.786865234375,297.3511657714844,302.5045166015625,293.1499938964844,293.1499938964844,278.1499938964844,33699.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335695266723633,1.0,0.0,0.0,3.8482277393341056,3.8482534885406494,9.881316600512946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11088.80078125,0.0,1746.944091796875,1683.569091796875,0.0,2781.698974609375,0.9481935501098632,1.0,0.0,3.0,1.0,0.0
17939220,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.825244665145874,0.4898329079151153,0.4457869529724121,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9413416981697084,0.7242391705513,0.688692569732666,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8872773051261902,0.6158355474472046,0.4331500828266144,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8093357086181641,0.4604484140872955,0.4415353834629059,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6586236953735352,0.2452006638050079,1.1345727443695068,284.89801025390625,284.95001220703125,304.91961669921875,294.3895874023437,299.4256591796875,297.2265930175781,284.8994140625,1.0,0.7351542711257935,0.3763141632080078,0.3763141632080078,1.0,1.0,-3.775941610336304,1.0774683952331543,2.6984732151031494,0.222255676984787,0.8971388339996338,0.8971388339996338,0.0,279.6339416503906,286.0,70734.09375,0.0,4875.65966796875,1.0,278.15606689453125,282.6541748046875,297.4020690917969,302.7069396972656,293.1499938964844,293.1499938964844,278.45001220703125,38379.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387597799301147,1.0,0.0,0.0,3.75666093826294,3.7566864490509033,9.416668831363496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9977.533203125,0.0,1673.42578125,1683.569091796875,0.0,2830.1298828125,0.9308658242225648,1.0,0.0,3.0,1.0,0.0
17939280,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.825244665145874,0.4898329079151153,0.4457869529724121,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9413416981697084,0.7242391705513,0.688692569732666,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8872773051261902,0.6158355474472046,0.4331500828266144,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8093357086181641,0.4604484140872955,0.4415353834629059,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6586236953735352,0.2452006638050079,1.1345727443695068,284.89801025390625,284.95001220703125,304.91961669921875,294.3895874023437,299.4256591796875,297.2265930175781,284.8994140625,1.0,0.7351542711257935,0.3763141632080078,0.3763141632080078,1.0,1.0,-3.775941610336304,1.0774683952331543,2.6984732151031494,0.222255676984787,0.8971388339996338,0.8971388339996338,0.0,279.6339416503906,286.0,70734.09375,0.0,4875.65966796875,1.0,278.15606689453125,282.6541748046875,297.4020690917969,302.7069396972656,293.1499938964844,293.1499938964844,278.45001220703125,38379.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387597799301147,1.0,0.0,0.0,3.75666093826294,3.7566864490509033,9.416668831363496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9977.533203125,0.0,1673.42578125,1683.569091796875,0.0,2830.1298828125,0.9308658242225648,1.0,0.0,3.0,1.0,0.0
17939340,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8232715725898743,0.489631175994873,0.4453745484352112,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9387245178222656,0.7241335511207581,0.6883407831192017,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8869550228118896,0.6196604371070862,0.4356290102005005,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8078528046607971,0.4611943066120147,0.4420905411243438,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572175621986389,0.2453778088092804,1.1351301670074463,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42657470703125,297.2313842773437,285.0084533691406,1.0,0.7368742823600769,0.3751983642578125,0.3751983642578125,1.0,1.0,-3.779331922531128,1.0749655961990356,2.704366445541382,0.2188484221696853,0.9968230724334716,0.9968230724334716,0.0,282.3384094238281,289.0,69997.1171875,0.0,4903.11328125,1.0,278.44390869140625,282.78619384765625,297.39178466796875,302.5531921386719,293.1499938964844,293.1499938964844,278.1499938964844,33727.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325369358062744,1.0,0.0,0.0,3.8541321754455566,3.854157686233521,9.9116618912376e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11115.2998046875,0.0,1754.401123046875,1683.569091796875,0.0,2772.07470703125,0.9495256543159484,1.0,0.0,3.0,1.0,0.0
17939400,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8232715725898743,0.489631175994873,0.4453745484352112,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9387245178222656,0.7241335511207581,0.6883407831192017,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8869550228118896,0.6196604371070862,0.4356290102005005,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8078528046607971,0.4611943066120147,0.4420905411243438,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572175621986389,0.2453778088092804,1.1351301670074463,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42657470703125,297.2313842773437,285.0084533691406,1.0,0.7368742823600769,0.3751983642578125,0.3751983642578125,1.0,1.0,-3.779331922531128,1.0749655961990356,2.704366445541382,0.2188484221696853,0.9968230724334716,0.9968230724334716,0.0,282.3384094238281,289.0,69997.1171875,0.0,4903.11328125,1.0,278.44390869140625,282.78619384765625,297.39178466796875,302.5531921386719,293.1499938964844,293.1499938964844,278.1499938964844,33727.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325369358062744,1.0,0.0,0.0,3.8541321754455566,3.854157686233521,9.9116618912376e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11115.2998046875,0.0,1754.401123046875,1683.569091796875,0.0,2772.07470703125,0.9495256543159484,1.0,0.0,3.0,1.0,0.0
17939460,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8205713033676147,0.4881525337696075,0.4445069134235382,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9352210760116576,0.722771406173706,0.6875643730163574,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858302235603333,0.6222438812255859,0.4377531111240387,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057203888893127,0.4611456990242004,0.4424224197864532,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6553548574447632,0.2451282143592834,1.1353511810302734,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.419677734375,297.22576904296875,284.89892578125,1.0,0.7385613322257996,0.3740979731082916,0.3740979731082916,1.0,1.0,-3.780586957931519,1.071799397468567,2.708787441253662,0.2155403345823288,0.8985171914100647,0.8985171914100647,0.0,285.6843566894531,292.0,70838.2265625,0.0,4928.43603515625,1.0,278.156005859375,282.6529541015625,297.4427795410156,302.75604248046875,293.1499938964844,293.1499938964844,278.45001220703125,38378.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377124667167664,1.0,0.0,0.0,3.763136148452759,3.763161659240722,9.449158255847578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10000.0087890625,0.0,1681.067138671875,1683.569091796875,0.0,2820.35009765625,0.9323059320449828,1.0,0.0,3.0,1.0,0.0
17939520,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8205713033676147,0.4881525337696075,0.4445069134235382,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9352210760116576,0.722771406173706,0.6875643730163574,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858302235603333,0.6222438812255859,0.4377531111240387,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057203888893127,0.4611456990242004,0.4424224197864532,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6553548574447632,0.2451282143592834,1.1353511810302734,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.419677734375,297.22576904296875,284.89892578125,1.0,0.7385613322257996,0.3740979731082916,0.3740979731082916,1.0,1.0,-3.780586957931519,1.071799397468567,2.708787441253662,0.2155403345823288,0.8985171914100647,0.8985171914100647,0.0,285.6843566894531,292.0,70838.2265625,0.0,4928.43603515625,1.0,278.156005859375,282.6529541015625,297.4427795410156,302.75604248046875,293.1499938964844,293.1499938964844,278.45001220703125,38378.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377124667167664,1.0,0.0,0.0,3.763136148452759,3.763161659240722,9.449158255847578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10000.0087890625,0.0,1681.067138671875,1683.569091796875,0.0,2820.35009765625,0.9323059320449828,1.0,0.0,3.0,1.0,0.0
17939580,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186417818069458,0.4879583418369293,0.4440999925136566,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.932625949382782,0.7226148247718811,0.6871634721755981,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8855321407318115,0.6260441541671753,0.4402115643024444,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042462468147278,0.4618808329105377,0.4429658651351928,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6540008783340454,0.2452952861785888,1.1358599662780762,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4201354980469,297.23052978515625,285.0086975097656,1.0,0.7402562499046326,0.3729976117610931,0.3729976117610931,1.0,1.0,-3.783827543258667,1.0692797899246216,2.714547634124756,0.2121458053588867,0.998638927936554,0.998638927936554,0.0,288.3890075683594,295.0,70092.1953125,0.0,4955.5263671875,1.0,278.4439392089844,282.7858581542969,297.4327087402344,302.6018371582031,293.1499938964844,293.1499938964844,278.1499938964844,33744.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314961194992065,1.0,0.0,0.0,3.859676599502564,3.8597021102905273,9.94019956124248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11141.732421875,0.0,1761.349853515625,1683.569091796875,0.0,2762.37744140625,0.9507925510406494,1.0,0.0,3.0,1.0,0.0
17939640,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186417818069458,0.4879583418369293,0.4440999925136566,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.932625949382782,0.7226148247718811,0.6871634721755981,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8855321407318115,0.6260441541671753,0.4402115643024444,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042462468147278,0.4618808329105377,0.4429658651351928,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6540008783340454,0.2452952861785888,1.1358599662780762,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4201354980469,297.23052978515625,285.0086975097656,1.0,0.7402562499046326,0.3729976117610931,0.3729976117610931,1.0,1.0,-3.783827543258667,1.0692797899246216,2.714547634124756,0.2121458053588867,0.998638927936554,0.998638927936554,0.0,288.3890075683594,295.0,70092.1953125,0.0,4955.5263671875,1.0,278.4439392089844,282.7858581542969,297.4327087402344,302.6018371582031,293.1499938964844,293.1499938964844,278.1499938964844,33744.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314961194992065,1.0,0.0,0.0,3.859676599502564,3.8597021102905273,9.94019956124248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11141.732421875,0.0,1761.349853515625,1683.569091796875,0.0,2762.37744140625,0.9507925510406494,1.0,0.0,3.0,1.0,0.0
17939700,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176515698432922,0.487314224243164,0.4439027309417724,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313127398490906,0.7220274209976196,0.6870052814483643,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853453993797302,0.6274029016494751,0.4414361417293548,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035152554512024,0.4619390964508056,0.4432924687862396,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533586978912354,0.2452307790517807,1.1363942623138428,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.41717529296875,297.2286376953125,284.8765869140625,1.0,0.7411721348762512,0.3724474012851715,0.3724474012851715,1.0,1.0,-3.7859177589416495,1.0681593418121338,2.7177584171295166,0.210653617978096,0.9094020128250122,0.9094020128250122,0.0,289.8286437988281,295.0,71203.125,0.0,4971.0263671875,1.0,278.1931457519531,282.6350402832031,297.4813537597656,302.859619140625,293.1499938964844,293.1499938964844,278.1499938964844,37081.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356066346168518,1.0,0.0,0.0,3.83712649345398,3.8371524810791016,9.824387916523849e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10808.1904296875,0.0,1759.99462890625,1683.569091796875,0.0,2800.697021484375,0.9462860822677612,1.0,0.0,3.0,1.0,0.0
17939760,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8159888386726379,0.4864911735057831,0.443242073059082,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9291755557060242,0.7212056517601013,0.6863422989845276,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.884451687335968,0.6285891532897949,0.4423113167285919,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8021553158760071,0.4618203341960907,0.4432870745658874,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6522114276885986,0.2450362145900726,1.1360387802124023,284.8973083496094,284.95001220703125,304.97802734375,294.47119140625,299.4127502441406,297.2248840332031,284.8987731933594,1.0,0.7419189214706421,0.3719213306903839,0.3719213306903839,1.0,1.0,-3.784947395324707,1.066130518913269,2.7188169956207275,0.2088838666677475,0.9000367522239685,0.9000367522239685,0.0,291.7327880859375,298.0,70937.8515625,0.0,4980.48046875,1.0,278.15631103515625,282.6523742675781,297.4835205078125,302.8049011230469,293.1499938964844,293.1499938964844,278.1499938964844,38345.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366413712501526,1.0,0.0,0.0,3.7691493034362793,3.769174814224243,9.479380764787492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10674.5283203125,0.0,1687.9310302734375,1683.569091796875,0.0,2810.352294921875,0.9336962699890136,1.0,0.0,3.0,1.0,0.0
17939820,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8134180903434753,0.4856008887290954,0.4423829615116119,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.925811529159546,0.720247209072113,0.6853944063186646,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834713101387024,0.631630539894104,0.4443851113319397,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8001044392585754,0.4620318412780761,0.4434886574745178,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504095792770386,0.244877427816391,1.1356093883514404,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4083557128906,297.2236633300781,284.934814453125,1.0,0.7434016466140747,0.3708691895008087,0.3708691895008087,1.0,1.0,-3.784988641738892,1.0627232789993286,2.722265243530273,0.2053913921117782,0.9024806022644044,0.9024806022644044,0.0,294.90093994140625,301.0,70649.015625,0.0,5001.13134765625,1.0,278.1499938964844,282.68731689453125,297.4844055175781,302.7507629394531,293.1499938964844,293.1499938964844,278.1499938964844,37226.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347875475883484,1.0,0.0,0.0,3.719975233078003,3.7200000286102295,9.233648938788974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10622.2470703125,0.0,1621.7735595703125,1683.569091796875,0.0,2793.056396484375,0.9219573140144348,1.0,0.0,3.0,1.0,0.0
17939880,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8134180903434753,0.4856008887290954,0.4423829615116119,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.925811529159546,0.720247209072113,0.6853944063186646,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834713101387024,0.631630539894104,0.4443851113319397,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8001044392585754,0.4620318412780761,0.4434886574745178,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504095792770386,0.244877427816391,1.1356093883514404,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4083557128906,297.2236633300781,284.934814453125,1.0,0.7434016466140747,0.3708691895008087,0.3708691895008087,1.0,1.0,-3.784988641738892,1.0627232789993286,2.722265243530273,0.2053913921117782,0.9024806022644044,0.9024806022644044,0.0,294.90093994140625,301.0,70649.015625,0.0,5001.13134765625,1.0,278.1499938964844,282.68731689453125,297.4844055175781,302.7507629394531,293.1499938964844,293.1499938964844,278.1499938964844,37226.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347875475883484,1.0,0.0,0.0,3.719975233078003,3.7200000286102295,9.233648938788974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10622.2470703125,0.0,1621.7735595703125,1683.569091796875,0.0,2793.056396484375,0.9219573140144348,1.0,0.0,3.0,1.0,0.0
17939940,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113753795623779,0.4849514365196228,0.4418881833553314,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231126308441162,0.7195237874984741,0.6848069429397583,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829832077026367,0.6347379684448242,0.4466230869293213,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985788583755493,0.4624562859535217,0.4439666867256164,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490448117256165,0.2448649555444717,1.1359529495239258,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40496826171875,297.2240905761719,284.9503173828125,1.0,0.7450069189071655,0.3698170483112335,0.3698170483112335,1.0,1.0,-3.7873668670654297,1.0600552558898926,2.727311611175537,0.2021713554859161,0.9088649153709412,0.9088649153709412,0.0,297.7145080566406,304.0,70587.84375,0.0,5026.43603515625,1.0,278.1499938964844,282.7021789550781,297.5040283203125,302.7575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36378.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331925272941589,1.0,0.0,0.0,3.705711126327514,3.705735683441162,9.162973242382576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10621.8505859375,0.0,1598.911376953125,1683.569091796875,0.0,2778.1845703125,0.9180988669395448,1.0,0.0,3.0,1.0,0.0
17940000,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113753795623779,0.4849514365196228,0.4418881833553314,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231126308441162,0.7195237874984741,0.6848069429397583,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829832077026367,0.6347379684448242,0.4466230869293213,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985788583755493,0.4624562859535217,0.4439666867256164,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490448117256165,0.2448649555444717,1.1359529495239258,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40496826171875,297.2240905761719,284.9503173828125,1.0,0.7450069189071655,0.3698170483112335,0.3698170483112335,1.0,1.0,-3.7873668670654297,1.0600552558898926,2.727311611175537,0.2021713554859161,0.9088649153709412,0.9088649153709412,0.0,297.7145080566406,304.0,70587.84375,0.0,5026.43603515625,1.0,278.1499938964844,282.7021789550781,297.5040283203125,302.7575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36378.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331925272941589,1.0,0.0,0.0,3.705711126327514,3.705735683441162,9.162973242382576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10621.8505859375,0.0,1598.911376953125,1683.569091796875,0.0,2778.1845703125,0.9180988669395448,1.0,0.0,3.0,1.0,0.0
17940060,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096959590911865,0.4843867421150207,0.4414838552474975,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9209257364273072,0.718889594078064,0.6843222975730896,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825235962867737,0.6371322274208069,0.4483580291271209,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973490953445435,0.4627857804298401,0.4443715214729309,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479671597480774,0.2448625564575195,1.1363683938980105,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4019775390625,297.22393798828125,284.9533996582031,1.0,0.7463293075561523,0.369035005569458,0.369035005569458,1.0,1.0,-3.789372205734253,1.0581343173980713,2.7312378883361816,0.1998021304607391,0.912254273891449,0.912254273891449,0.0,300.03436279296875,304.0,70615.0078125,0.0,5047.4521484375,1.0,278.1499938964844,282.7049255371094,297.5221862792969,302.7768249511719,293.1499938964844,293.1499938964844,278.1499938964844,36071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324550986289978,1.0,0.0,0.0,3.705236196517944,3.705260753631592,9.16062390388106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10631.3955078125,0.0,1596.040771484375,1683.569091796875,0.0,2771.31201171875,0.9177394509315492,1.0,0.0,3.0,1.0,0.0
17940120,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092638254165649,0.4842385351657867,0.4413767158985138,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.920369029045105,0.7187213897705078,0.6841928362846375,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823971152305603,0.637721836566925,0.4487852752208709,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970336079597473,0.462863028049469,0.4444690942764282,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6476930379867554,0.2448594719171524,1.1364669799804688,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4011535644531,297.22381591796875,284.9536437988281,1.0,0.746660053730011,0.3688395023345947,0.3688395023345947,1.0,1.0,-3.7898378372192383,1.0576438903808594,2.732193946838379,0.1992079317569732,0.9128910303115844,0.9128910303115844,0.0,300.6254577636719,307.0,70624.7734375,0.0,5052.67529296875,1.0,278.1499938964844,282.70513916015625,297.5265808105469,302.7820129394531,293.1499938964844,293.1499938964844,278.1499938964844,36023.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323095440864563,1.0,0.0,0.0,3.705631732940674,3.705656290054321,9.162581022792438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10634.083984375,0.0,1596.1263427734375,1683.569091796875,0.0,2769.955810546875,0.9177860617637634,1.0,0.0,3.0,1.0,0.0
17940180,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070266246795654,0.4834568202495575,0.4408021867275238,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175257086753844,0.7178148031234741,0.6834827661514282,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881697416305542,0.6406161189079285,0.4508814513683319,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954033613204956,0.4632110595703125,0.4449230134487152,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462869048118591,0.2448212951421737,1.136877179145813,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39654541015625,297.2229309082031,284.9530639648437,1.0,0.7482994794845581,0.3678619265556335,0.3678619265556335,1.0,1.0,-3.7918548583984375,1.0550895929336548,2.7367653846740723,0.196202740073204,0.9147674441337584,0.9147674441337584,0.0,303.640380859375,310.0,70678.953125,0.0,5078.26220703125,1.0,278.1499938964844,282.7044982910156,297.5475158691406,302.8077392578125,293.1499938964844,293.1499938964844,278.1499938964844,35923.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317508697509766,1.0,0.0,0.0,3.7090811729431152,3.709105730056762,9.179647122437018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10647.5087890625,0.0,1599.3193359375,1683.569091796875,0.0,2764.750732421875,0.9184659123420716,1.0,0.0,3.0,1.0,0.0
