time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940240,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070266246795654,0.4834568202495575,0.4408021867275238,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175257086753844,0.7178148031234741,0.6834827661514282,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881697416305542,0.6406161189079285,0.4508814513683319,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954033613204956,0.4632110595703125,0.4449230134487152,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462869048118591,0.2448212951421737,1.136877179145813,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39654541015625,297.2229309082031,284.9530639648437,1.0,0.7482994794845581,0.3678619265556335,0.3678619265556335,1.0,1.0,-3.7918548583984375,1.0550895929336548,2.7367653846740723,0.196202740073204,0.9147674441337584,0.9147674441337584,0.0,303.640380859375,310.0,70678.953125,0.0,5078.26220703125,1.0,278.1499938964844,282.7044982910156,297.5475158691406,302.8077392578125,293.1499938964844,293.1499938964844,278.1499938964844,35923.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317508697509766,1.0,0.0,0.0,3.7090811729431152,3.709105730056762,9.179647122437018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10647.5087890625,0.0,1599.3193359375,1683.569091796875,0.0,2764.750732421875,0.9184659123420716,1.0,0.0,3.0,1.0,0.0
17940300,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058789372444153,0.4830525517463684,0.4405006766319275,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160939455032348,0.7173333168029785,0.6830987930297852,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813279271125793,0.6420418620109558,0.45191290974617,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945728898048401,0.4633678793907165,0.4451329112052917,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455737948417664,0.2447908073663711,1.137032151222229,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3939819335937,297.2223815917969,284.9524841308594,1.0,0.7491066455841064,0.3673731386661529,0.3673731386661529,1.0,1.0,-3.792710304260254,1.0537614822387695,2.7389488220214844,0.1946813762187957,0.915216863155365,0.915216863155365,0.0,305.1646728515625,310.0,70703.4375,0.0,5090.7158203125,1.0,278.1499938964844,282.7039794921875,297.5573425292969,302.81982421875,293.1499938964844,293.1499938964844,278.1499938964844,35916.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315129280090332,1.0,0.0,0.0,3.71077823638916,3.7108030319213854,9.188049148178834e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10653.57421875,0.0,1601.2098388671875,1683.569091796875,0.0,2762.53369140625,0.9188355207443236,1.0,0.0,3.0,1.0,0.0
17940360,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047246932983398,0.482645571231842,0.4401956796646118,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146711826324464,0.7168416976928711,0.6827040910720825,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809570074081421,0.6434597373008728,0.4529383182525635,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937426567077637,0.4635186791419983,0.4453364014625549,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448621153831482,0.2447560727596283,1.1371663808822632,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39141845703125,297.2218017578125,284.9519958496094,1.0,0.7499070167541504,0.3669064342975616,0.3669064342975616,1.0,1.0,-3.793508768081665,1.0524818897247314,2.7410268783569336,0.1932196617126464,0.9155481457710266,0.9155481457710266,0.0,306.6911315917969,313.0,70726.3828125,0.0,5103.01806640625,1.0,278.1499938964844,282.7035522460937,297.5669250488281,302.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35917.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831283450126648,1.0,0.0,0.0,3.712314367294312,3.712338924407959,9.195657639793352e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10659.3359375,0.0,1602.9783935546875,1683.569091796875,0.0,2760.39697265625,0.9191771745681764,1.0,0.0,3.0,1.0,0.0
17940420,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024308085441589,0.4818280041217804,0.4395802319049835,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.911866307258606,0.7158291935920715,0.6818841099739075,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802184462547302,0.646272599697113,0.454971581697464,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920911312103271,0.4638040959835052,0.4457260072231293,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434493660926819,0.2446757107973098,1.1373786926269531,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.385986328125,297.2206420898437,284.9512634277344,1.0,0.7514854669570923,0.3659730553627014,0.3659730553627014,1.0,1.0,-3.794952869415283,1.0498793125152588,2.7450735569000244,0.1902810782194137,0.915929675102234,0.915929675102234,0.0,309.7406311035156,316.0,70765.0703125,0.0,5127.15478515625,1.0,278.1499938964844,282.7030944824219,297.5853881835937,302.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308295607566833,1.0,0.0,0.0,3.714717388153076,3.714741945266724,9.207565767610504e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10669.6474609375,0.0,1605.8406982421875,1683.569091796875,0.0,2756.169677734375,0.9197227358818054,1.0,0.0,3.0,1.0,0.0
17940480,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024308085441589,0.4818280041217804,0.4395802319049835,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.911866307258606,0.7158291935920715,0.6818841099739075,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802184462547302,0.646272599697113,0.454971581697464,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920911312103271,0.4638040959835052,0.4457260072231293,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434493660926819,0.2446757107973098,1.1373786926269531,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.385986328125,297.2206420898437,284.9512634277344,1.0,0.7514854669570923,0.3659730553627014,0.3659730553627014,1.0,1.0,-3.794952869415283,1.0498793125152588,2.7450735569000244,0.1902810782194137,0.915929675102234,0.915929675102234,0.0,309.7406311035156,316.0,70765.0703125,0.0,5127.15478515625,1.0,278.1499938964844,282.7030944824219,297.5853881835937,302.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308295607566833,1.0,0.0,0.0,3.714717388153076,3.714741945266724,9.207565767610504e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10669.6474609375,0.0,1605.8406982421875,1683.569091796875,0.0,2756.169677734375,0.9197227358818054,1.0,0.0,3.0,1.0,0.0
17940540,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.800166130065918,0.4810106456279754,0.438963770866394,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091354608535768,0.7147898077964783,0.6810372471809387,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794935941696167,0.6490631103515625,0.4569883942604065,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904611825942993,0.4640759527683258,0.4461015164852142,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420596837997437,0.2445875704288482,1.1375505924224854,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3800964355469,297.2195129394531,284.9508056640625,1.0,0.7530432939529419,0.3650396466255188,0.3650396466255188,1.0,1.0,-3.796277761459351,1.0472347736358645,2.7490429878234863,0.1873175054788589,0.9161466956138612,0.9161466956138612,0.0,312.78240966796875,319.0,70796.5390625,0.0,5150.90087890625,1.0,278.1499938964844,282.70294189453125,297.6030578613281,302.87420654296875,293.1499938964844,293.1499938964844,278.1499938964844,35945.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303797841072083,1.0,0.0,0.0,3.716466665267944,3.716491460800171,9.216240641762852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10678.748046875,0.0,1607.9683837890625,1683.569091796875,0.0,2751.981201171875,0.9201248288154602,1.0,0.0,3.0,1.0,0.0
17940600,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.800166130065918,0.4810106456279754,0.438963770866394,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091354608535768,0.7147898077964783,0.6810372471809387,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794935941696167,0.6490631103515625,0.4569883942604065,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904611825942993,0.4640759527683258,0.4461015164852142,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420596837997437,0.2445875704288482,1.1375505924224854,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3800964355469,297.2195129394531,284.9508056640625,1.0,0.7530432939529419,0.3650396466255188,0.3650396466255188,1.0,1.0,-3.796277761459351,1.0472347736358645,2.7490429878234863,0.1873175054788589,0.9161466956138612,0.9161466956138612,0.0,312.78240966796875,319.0,70796.5390625,0.0,5150.90087890625,1.0,278.1499938964844,282.70294189453125,297.6030578613281,302.87420654296875,293.1499938964844,293.1499938964844,278.1499938964844,35945.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303797841072083,1.0,0.0,0.0,3.716466665267944,3.716491460800171,9.216240641762852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10678.748046875,0.0,1607.9683837890625,1683.569091796875,0.0,2751.981201171875,0.9201248288154602,1.0,0.0,3.0,1.0,0.0
17940660,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979317903518677,0.4801948070526123,0.4383482038974762,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064900875091552,0.7137294411659241,0.6801698803901672,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787840604782104,0.6518356204032898,0.4589922428131103,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888547778129578,0.4643379151821136,0.4464671015739441,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406950950622559,0.2444948554039001,1.137698769569397,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37432861328125,297.21844482421875,284.9505920410156,1.0,0.7545856237411499,0.3641866147518158,0.3641866147518158,1.0,1.0,-3.797522783279419,1.0448168516159058,2.7527060508728027,0.1845875829458236,0.916372776031494,0.916372776031494,0.0,315.8183898925781,322.0,70826.1484375,0.0,5174.38232421875,1.0,278.1499938964844,282.7030334472656,297.6200561523437,302.8939514160156,293.1499938964844,293.1499938964844,278.1499938964844,35956.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829950749874115,1.0,0.0,0.0,3.717921733856201,3.7179462909698486,9.22345748222142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10687.4296875,0.0,1609.721923828125,1683.569091796875,0.0,2747.987060546875,0.9204586744308472,1.0,0.0,3.0,1.0,0.0
17940720,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979317903518677,0.4801948070526123,0.4383482038974762,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064900875091552,0.7137294411659241,0.6801698803901672,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787840604782104,0.6518356204032898,0.4589922428131103,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888547778129578,0.4643379151821136,0.4464671015739441,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406950950622559,0.2444948554039001,1.137698769569397,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37432861328125,297.21844482421875,284.9505920410156,1.0,0.7545856237411499,0.3641866147518158,0.3641866147518158,1.0,1.0,-3.797522783279419,1.0448168516159058,2.7527060508728027,0.1845875829458236,0.916372776031494,0.916372776031494,0.0,315.8183898925781,322.0,70826.1484375,0.0,5174.38232421875,1.0,278.1499938964844,282.7030334472656,297.6200561523437,302.8939514160156,293.1499938964844,293.1499938964844,278.1499938964844,35956.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829950749874115,1.0,0.0,0.0,3.717921733856201,3.7179462909698486,9.22345748222142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10687.4296875,0.0,1609.721923828125,1683.569091796875,0.0,2747.987060546875,0.9204586744308472,1.0,0.0,3.0,1.0,0.0
17940780,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957278490066528,0.4793802201747894,0.4377337098121643,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039376378059388,0.7126450538635254,0.6792798042297363,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780874609947205,0.6545853614807129,0.4609803259372711,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787270724773407,0.4645882546901703,0.4468216001987457,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393548250198364,0.244397833943367,1.1378260850906372,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3680725097656,297.2174072265625,284.9504089355469,1.0,0.7561126351356506,0.3633335530757904,0.3633335530757904,1.0,1.0,-3.798684597015381,1.042377233505249,2.756307363510132,0.1818445920944214,0.9165174961090088,0.9165174961090088,0.0,318.848388671875,325.0,70850.7421875,0.0,5197.58740234375,1.0,278.1499938964844,282.7032775878906,297.6361389160156,302.9124755859375,293.1499938964844,293.1499938964844,278.1499938964844,35965.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295319676399231,1.0,0.0,0.0,3.7190113067626953,3.719036102294922,9.228864996657648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10695.1845703125,0.0,1611.04638671875,1683.569091796875,0.0,2744.08935546875,0.9207093119621276,1.0,0.0,3.0,1.0,0.0
17940840,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957278490066528,0.4793802201747894,0.4377337098121643,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039376378059388,0.7126450538635254,0.6792798042297363,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780874609947205,0.6545853614807129,0.4609803259372711,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787270724773407,0.4645882546901703,0.4468216001987457,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393548250198364,0.244397833943367,1.1378260850906372,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3680725097656,297.2174072265625,284.9504089355469,1.0,0.7561126351356506,0.3633335530757904,0.3633335530757904,1.0,1.0,-3.798684597015381,1.042377233505249,2.756307363510132,0.1818445920944214,0.9165174961090088,0.9165174961090088,0.0,318.848388671875,325.0,70850.7421875,0.0,5197.58740234375,1.0,278.1499938964844,282.7032775878906,297.6361389160156,302.9124755859375,293.1499938964844,293.1499938964844,278.1499938964844,35965.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295319676399231,1.0,0.0,0.0,3.7190113067626953,3.719036102294922,9.228864996657648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10695.1845703125,0.0,1611.04638671875,1683.569091796875,0.0,2744.08935546875,0.9207093119621276,1.0,0.0,3.0,1.0,0.0
17940900,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946362495422363,0.4789729118347168,0.4374265670776367,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026997685432434,0.71209716796875,0.6788294315338135,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777444958686829,0.6559551954269409,0.4619708359241485,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864871025085449,0.4647106826305389,0.4469963014125824,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6386935710906982,0.244348406791687,1.1378854513168335,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3648376464844,297.2169189453125,284.9503479003906,1.0,0.7568724751472473,0.3629070222377777,0.3629070222377777,1.0,1.0,-3.7992465496063232,1.0411500930786133,2.75809645652771,0.1804688870906829,0.9165717363357544,0.9165717363357544,0.0,320.3631286621094,325.0,70861.8671875,0.0,5209.13623046875,1.0,278.1499938964844,282.70343017578125,297.6439819335937,302.9214172363281,293.1499938964844,293.1499938964844,278.1499938964844,35969.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293382525444031,1.0,0.0,0.0,3.719469547271729,3.719494342803955,9.23113930184627e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10698.8388671875,0.0,1611.607666015625,1683.569091796875,0.0,2742.2861328125,0.920815110206604,1.0,0.0,3.0,1.0,0.0
17940960,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935519814491272,0.4785656929016113,0.4371195137500763,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014765620231628,0.7115439176559448,0.6783740520477295,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774044513702393,0.6573193669319153,0.4629575610160827,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857089042663574,0.4648303091526031,0.4471684396266937,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380380392074585,0.2442980855703354,1.1379408836364746,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.361328125,297.2164306640625,284.95025634765625,1.0,0.7576292157173157,0.3624602556228637,0.3624602556228637,1.0,1.0,-3.799790143966675,1.0398536920547483,2.759936571121216,0.1790283769369125,0.9165779948234558,0.9165779948234558,0.0,321.876953125,328.0,70870.8046875,0.0,5220.6279296875,1.0,278.1499938964844,282.7035827636719,297.6515197753906,302.9299621582031,293.1499938964844,293.1499938964844,278.1499938964844,35974.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291471600532532,1.0,0.0,0.0,3.7198100090026855,3.719834804534912,9.232829256689e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10702.1181640625,0.0,1612.0400390625,1683.569091796875,0.0,2740.507568359375,0.9208946824073792,1.0,0.0,3.0,1.0,0.0
17941020,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7914046049118042,0.4777510464191437,0.4365053176879883,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990455269813538,0.7104184031486511,0.6774455308914185,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876731276512146,0.6600282788276672,0.4649176299571991,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841671109199524,0.4650596976280212,0.4475035071372986,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367432475090027,0.2441945523023605,1.1380386352539062,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.353759765625,297.2154541015625,284.9500732421875,1.0,0.7591318488121033,0.3615667223930359,0.3615667223930359,1.0,1.0,-3.8008134365081774,1.0372297763824463,2.7635836601257324,0.1761326044797897,0.9165117740631104,0.9165117740631104,0.0,324.9020080566406,331.0,70883.65625,0.0,5243.40771484375,1.0,278.1499938964844,282.7040100097656,297.66571044921875,302.9457702636719,293.1499938964844,293.1499938964844,278.1499938964844,35985.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287661075592041,1.0,0.0,0.0,3.720134019851685,3.720158815383911,9.234437925442762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10707.703125,0.0,1612.493408203125,1683.569091796875,0.0,2736.962158203125,0.9209743142127992,1.0,0.0,3.0,1.0,0.0
17941080,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7914046049118042,0.4777510464191437,0.4365053176879883,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990455269813538,0.7104184031486511,0.6774455308914185,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876731276512146,0.6600282788276672,0.4649176299571991,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841671109199524,0.4650596976280212,0.4475035071372986,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367432475090027,0.2441945523023605,1.1380386352539062,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.353759765625,297.2154541015625,284.9500732421875,1.0,0.7591318488121033,0.3615667223930359,0.3615667223930359,1.0,1.0,-3.8008134365081774,1.0372297763824463,2.7635836601257324,0.1761326044797897,0.9165117740631104,0.9165117740631104,0.0,324.9020080566406,331.0,70883.65625,0.0,5243.40771484375,1.0,278.1499938964844,282.7040100097656,297.66571044921875,302.9457702636719,293.1499938964844,293.1499938964844,278.1499938964844,35985.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287661075592041,1.0,0.0,0.0,3.720134019851685,3.720158815383911,9.234437925442762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10707.703125,0.0,1612.493408203125,1683.569091796875,0.0,2736.962158203125,0.9209743142127992,1.0,0.0,3.0,1.0,0.0
17941140,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892840504646301,0.4769358336925506,0.435890793800354,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966379165649414,0.7092781066894531,0.6765032410621643,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760702013969421,0.6627223491668701,0.4668673872947693,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826461791992188,0.465281218290329,0.4478313326835632,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354696154594421,0.2440888583660125,1.1381269693374634,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3458251953125,297.21453857421875,284.949951171875,1.0,0.7606256604194641,0.360673189163208,0.360673189163208,1.0,1.0,-3.8017866611480713,1.0345860719680786,2.767200469970703,0.17323037981987,0.916387975215912,0.916387975215912,0.0,327.9275207519531,334.0,70892.59375,0.0,5266.05224609375,1.0,278.1499938964844,282.7044982910156,297.6791076660156,302.96051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35995.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284306526184082,1.0,0.0,0.0,3.720193862915039,3.720218420028688,9.234734648089216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10712.5302734375,0.0,1612.638427734375,1683.569091796875,0.0,2733.841552734375,0.9209944605827332,1.0,0.0,3.0,1.0,0.0
17941200,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892840504646301,0.4769358336925506,0.435890793800354,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966379165649414,0.7092781066894531,0.6765032410621643,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760702013969421,0.6627223491668701,0.4668673872947693,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826461791992188,0.465281218290329,0.4478313326835632,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354696154594421,0.2440888583660125,1.1381269693374634,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3458251953125,297.21453857421875,284.949951171875,1.0,0.7606256604194641,0.360673189163208,0.360673189163208,1.0,1.0,-3.8017866611480713,1.0345860719680786,2.767200469970703,0.17323037981987,0.916387975215912,0.916387975215912,0.0,327.9275207519531,334.0,70892.59375,0.0,5266.05224609375,1.0,278.1499938964844,282.7044982910156,297.6791076660156,302.96051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35995.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284306526184082,1.0,0.0,0.0,3.720193862915039,3.720218420028688,9.234734648089216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10712.5302734375,0.0,1612.638427734375,1683.569091796875,0.0,2733.841552734375,0.9209944605827332,1.0,0.0,3.0,1.0,0.0
17941260,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874407768249512,0.4762176871299743,0.4353494644165039,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945360779762268,0.7082545757293701,0.6756551265716553,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754944801330566,0.6650700569152832,0.468567430973053,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813226580619812,0.4654645323753357,0.4481090605258941,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343650221824646,0.2439929544925689,1.138191819190979,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3383178710937,297.2137145996094,284.9498291015625,1.0,0.7619288563728333,0.3599013090133667,0.3599013090133667,1.0,1.0,-3.802572965621948,1.0322803258895874,2.770292520523072,0.1707171499729156,0.9161986112594604,0.9161986112594604,0.0,330.5876770019531,334.0,70895.1171875,0.0,5285.7578125,1.0,278.1499938964844,282.7050170898437,297.68963623046875,302.9718322753906,293.1499938964844,293.1499938964844,278.1499938964844,36003.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281341791152954,1.0,0.0,0.0,3.71989369392395,3.7199182510375977,9.233244213646684e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10715.6826171875,0.0,1612.35595703125,1683.569091796875,0.0,2731.083740234375,0.9209328293800354,1.0,0.0,3.0,1.0,0.0
17941320,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871910333633423,0.4761197566986084,0.4352756440639496,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942505717277527,0.7081133723258972,0.6755380034446716,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754162192344666,0.6653881669044495,0.468797892332077,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811431288719177,0.4654885530471802,0.4481460452079773,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342155337333679,0.2439796477556228,1.1381996870040894,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3372497558594,297.213623046875,284.9497985839844,1.0,0.7621056437492371,0.3597960472106933,0.3597960472106933,1.0,1.0,-3.8026745319366455,1.0319641828536987,2.770710229873657,0.1703742146492004,0.9161676168441772,0.9161676168441772,0.0,330.9503173828125,337.0,70895.078125,0.0,5288.427734375,1.0,278.1499938964844,282.7051086425781,297.6910095214844,302.9732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36004.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280941247940063,1.0,0.0,0.0,3.719826698303223,3.719851493835449,9.232912248080538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10716.0361328125,0.0,1612.2869873046875,1683.569091796875,0.0,2730.7109375,0.920918583869934,1.0,0.0,3.0,1.0,0.0
17941380,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851240038871765,0.475302517414093,0.4346597194671631,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918867111206055,0.7069351077079773,0.6745601892471313,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747729659080505,0.668039083480835,0.4707180559635162,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796596884727478,0.4656878709793091,0.448453426361084,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.632980227470398,0.2438685745000839,1.138264536857605,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32830810546875,297.21270751953125,284.9496765136719,1.0,0.7635774612426758,0.3589189052581787,0.3589189052581787,1.0,1.0,-3.8035147190094,1.0293254852294922,2.7741892337799072,0.1675149649381637,0.9158911108970642,0.9158911108970642,0.0,333.9744567871094,340.0,70893.90625,0.0,5310.677734375,1.0,278.1499938964844,282.70574951171875,297.7020568847656,302.9848937988281,293.1499938964844,293.1499938964844,278.1499938964844,36013.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278180360794067,1.0,0.0,0.0,3.719225645065308,3.719250202178955,9.229928537024534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10718.8076171875,0.0,1611.6641845703125,1683.569091796875,0.0,2728.14306640625,0.920789897441864,1.0,0.0,3.0,1.0,0.0
17941440,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851240038871765,0.475302517414093,0.4346597194671631,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918867111206055,0.7069351077079773,0.6745601892471313,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747729659080505,0.668039083480835,0.4707180559635162,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796596884727478,0.4656878709793091,0.448453426361084,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.632980227470398,0.2438685745000839,1.138264536857605,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32830810546875,297.21270751953125,284.9496765136719,1.0,0.7635774612426758,0.3589189052581787,0.3589189052581787,1.0,1.0,-3.8035147190094,1.0293254852294922,2.7741892337799072,0.1675149649381637,0.9158911108970642,0.9158911108970642,0.0,333.9744567871094,340.0,70893.90625,0.0,5310.677734375,1.0,278.1499938964844,282.70574951171875,297.7020568847656,302.9848937988281,293.1499938964844,293.1499938964844,278.1499938964844,36013.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278180360794067,1.0,0.0,0.0,3.719225645065308,3.719250202178955,9.229928537024534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10718.8076171875,0.0,1611.6641845703125,1683.569091796875,0.0,2728.14306640625,0.920789897441864,1.0,0.0,3.0,1.0,0.0
17941500,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7841004133224487,0.4748930335044861,0.4343510568141937,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907123804092407,0.7063369154930115,0.6740627884864807,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744535446166992,0.669353723526001,0.4716707170009613,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789241671562195,0.4657818377017975,0.4486018717288971,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323691010475159,0.2438117414712906,1.1382912397384644,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3235168457031,297.2122497558594,284.9496154785156,1.0,0.7643082737922668,0.358480304479599,0.358480304479599,1.0,1.0,-3.80390214920044,1.0279946327209473,2.775907516479492,0.1660840660333633,0.9156987071037292,0.9156987071037292,0.0,335.48565673828125,340.0,70890.28125,0.0,5321.7001953125,1.0,278.1499938964844,282.70611572265625,297.7069091796875,302.9898376464844,293.1499938964844,293.1499938964844,278.1499938964844,36019.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276777863502502,1.0,0.0,0.0,3.718739271163941,3.718763828277588,9.227514397025516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10719.57421875,0.0,1611.1429443359375,1683.569091796875,0.0,2726.8388671875,0.920684278011322,1.0,0.0,3.0,1.0,0.0
17941560,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830835580825806,0.4744838178157806,0.4340425133705139,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895441889762878,0.7057359218597412,0.6735627055168152,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741366267204285,0.6706643104553223,0.4726205766201019,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781935334205627,0.4658739566802978,0.4487484991550445,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317625045776367,0.2437546849250793,1.1383168697357178,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3192443847656,297.2118225097656,284.9496459960937,1.0,0.7650370597839355,0.3581407368183136,0.3581407368183136,1.0,1.0,-3.804279327392578,1.0269678831100464,2.7773115634918213,0.1649605333805084,0.91559499502182,0.91559499502182,0.0,336.99713134765625,343.0,70889.25,0.0,5332.6923828125,1.0,278.1499938964844,282.70654296875,297.7115173339844,302.99462890625,293.1499938964844,293.1499938964844,278.1499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827556312084198,1.0,0.0,0.0,3.718332052230835,3.7183568477630615,9.225494181919204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10720.634765625,0.0,1610.6842041015625,1683.569091796875,0.0,2725.708984375,0.9205948114395142,1.0,0.0,3.0,1.0,0.0
17941620,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.781069278717041,0.4736634194850921,0.4334239363670349,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872222304344177,0.7045146226882935,0.6725444793701172,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735045790672302,0.6732591390609741,0.474502295255661,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767429351806641,0.4660446643829345,0.4490293860435486,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305609345436096,0.2436379939317703,1.1383569240570068,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3101806640625,297.2109375,284.9496154785156,1.0,0.7664833664894104,0.3574616014957428,0.3574616014957428,1.0,1.0,-3.8049607276916495,1.0249282121658323,2.7800323963165283,0.1627499461174011,0.915314793586731,0.915314793586731,0.0,340.0184326171875,346.0,70883.6015625,0.0,5354.447265625,1.0,278.1499938964844,282.7073669433594,297.7193603515625,303.0026550292969,293.1499938964844,293.1499938964844,278.1499938964844,36023.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273218870162964,1.0,0.0,0.0,3.7173688411712646,3.717393636703491,9.220715355695576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10721.9306640625,0.0,1609.59912109375,1683.569091796875,0.0,2723.529541015625,0.9203811883926392,1.0,0.0,3.0,1.0,0.0
17941680,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.781069278717041,0.4736634194850921,0.4334239363670349,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872222304344177,0.7045146226882935,0.6725444793701172,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735045790672302,0.6732591390609741,0.474502295255661,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767429351806641,0.4660446643829345,0.4490293860435486,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305609345436096,0.2436379939317703,1.1383569240570068,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3101806640625,297.2109375,284.9496154785156,1.0,0.7664833664894104,0.3574616014957428,0.3574616014957428,1.0,1.0,-3.8049607276916495,1.0249282121658323,2.7800323963165283,0.1627499461174011,0.915314793586731,0.915314793586731,0.0,340.0184326171875,346.0,70883.6015625,0.0,5354.447265625,1.0,278.1499938964844,282.7073669433594,297.7193603515625,303.0026550292969,293.1499938964844,293.1499938964844,278.1499938964844,36023.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273218870162964,1.0,0.0,0.0,3.7173688411712646,3.717393636703491,9.220715355695576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10721.9306640625,0.0,1609.59912109375,1683.569091796875,0.0,2723.529541015625,0.9203811883926392,1.0,0.0,3.0,1.0,0.0
17941740,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790800333023071,0.4728406369686126,0.4328036904335022,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849238753318787,0.7032803893089294,0.6715144515037537,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728813529014587,0.6758372783660889,0.4763725399971008,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753101587295532,0.4662061333656311,0.449301928281784,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293747425079346,0.2435195297002792,1.138390064239502,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3006591796875,297.2100524902344,284.94952392578125,1.0,0.7679216861724854,0.3567824363708496,0.3567824363708496,1.0,1.0,-3.8055927753448486,1.0228722095489502,2.7827205657958984,0.1605395823717117,0.914941668510437,0.914941668510437,0.0,343.0413513183594,349.0,70874.0,0.0,5376.07080078125,1.0,278.1499938964844,282.7081604003906,297.7261962890625,303.0093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36029.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271641731262207,1.0,0.0,0.0,3.716208934783936,3.716233491897583,9.214961096404296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10722.3828125,0.0,1608.307373046875,1683.569091796875,0.0,2722.062744140625,0.920124351978302,1.0,0.0,3.0,1.0,0.0
17941800,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790800333023071,0.4728406369686126,0.4328036904335022,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849238753318787,0.7032803893089294,0.6715144515037537,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728813529014587,0.6758372783660889,0.4763725399971008,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753101587295532,0.4662061333656311,0.449301928281784,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293747425079346,0.2435195297002792,1.138390064239502,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3006591796875,297.2100524902344,284.94952392578125,1.0,0.7679216861724854,0.3567824363708496,0.3567824363708496,1.0,1.0,-3.8055927753448486,1.0228722095489502,2.7827205657958984,0.1605395823717117,0.914941668510437,0.914941668510437,0.0,343.0413513183594,349.0,70874.0,0.0,5376.07080078125,1.0,278.1499938964844,282.7081604003906,297.7261962890625,303.0093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36029.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271641731262207,1.0,0.0,0.0,3.716208934783936,3.716233491897583,9.214961096404296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10722.3828125,0.0,1608.307373046875,1683.569091796875,0.0,2722.062744140625,0.920124351978302,1.0,0.0,3.0,1.0,0.0
17941860,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771150469779968,0.4720137417316437,0.4321801662445068,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826466798782349,0.7020269632339478,0.6704666614532471,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722630143165588,0.6783890724182129,0.4782249331474304,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.773892343044281,0.4663531482219696,0.4495613276958465,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282020211219788,0.2433981448411941,1.138411045074463,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2900390625,297.20916748046875,284.9493103027344,1.0,0.7693485617637634,0.3560465276241302,0.3560465276241302,1.0,1.0,-3.8061482906341553,1.0206077098846436,2.785540580749512,0.1581471860408783,0.914352297782898,0.914352297782898,0.0,346.0643310546875,352.0,70854.765625,0.0,5397.4658203125,1.0,278.1499938964844,282.708984375,297.7312316894531,303.0137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36041.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270353674888611,1.0,0.0,0.0,3.714523315429688,3.714547872543335,9.20660397696338e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10720.970703125,0.0,1606.459228515625,1683.569091796875,0.0,2720.865234375,0.9197536706924438,1.0,0.0,3.0,1.0,0.0
17941920,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771150469779968,0.4720137417316437,0.4321801662445068,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826466798782349,0.7020269632339478,0.6704666614532471,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722630143165588,0.6783890724182129,0.4782249331474304,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.773892343044281,0.4663531482219696,0.4495613276958465,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282020211219788,0.2433981448411941,1.138411045074463,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2900390625,297.20916748046875,284.9493103027344,1.0,0.7693485617637634,0.3560465276241302,0.3560465276241302,1.0,1.0,-3.8061482906341553,1.0206077098846436,2.785540580749512,0.1581471860408783,0.914352297782898,0.914352297782898,0.0,346.0643310546875,352.0,70854.765625,0.0,5397.4658203125,1.0,278.1499938964844,282.708984375,297.7312316894531,303.0137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36041.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270353674888611,1.0,0.0,0.0,3.714523315429688,3.714547872543335,9.20660397696338e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10720.970703125,0.0,1606.459228515625,1683.569091796875,0.0,2720.865234375,0.9197536706924438,1.0,0.0,3.0,1.0,0.0
17941980,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751740217208862,0.4711827039718628,0.4315530359745025,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803904056549072,0.7007538080215454,0.6694003939628601,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716478943824768,0.6809115409851074,0.4800572097301483,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724882960319519,0.4664841890335083,0.4498059451580047,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270414590835571,0.243273839354515,1.138419508934021,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2786560058594,297.2082824707031,284.9491271972656,1.0,0.7707629203796387,0.3553106188774109,0.3553106188774109,1.0,1.0,-3.806620121002197,1.0183087587356567,2.788311243057251,0.1557495146989822,0.913629114627838,0.913629114627838,0.0,349.08697509765625,355.0,70827.078125,0.0,5418.6064453125,1.0,278.1499938964844,282.7099304199219,297.734375,303.0156555175781,293.1499938964844,293.1499938964844,278.1499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269286751747131,1.0,0.0,0.0,3.712289571762085,3.712314128875733,9.195534289574424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10717.84375,0.0,1603.98974609375,1683.569091796875,0.0,2719.873291015625,0.9192614555358888,1.0,0.0,3.0,1.0,0.0
17942040,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751740217208862,0.4711827039718628,0.4315530359745025,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803904056549072,0.7007538080215454,0.6694003939628601,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716478943824768,0.6809115409851074,0.4800572097301483,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724882960319519,0.4664841890335083,0.4498059451580047,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270414590835571,0.243273839354515,1.138419508934021,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2786560058594,297.2082824707031,284.9491271972656,1.0,0.7707629203796387,0.3553106188774109,0.3553106188774109,1.0,1.0,-3.806620121002197,1.0183087587356567,2.788311243057251,0.1557495146989822,0.913629114627838,0.913629114627838,0.0,349.08697509765625,355.0,70827.078125,0.0,5418.6064453125,1.0,278.1499938964844,282.7099304199219,297.734375,303.0156555175781,293.1499938964844,293.1499938964844,278.1499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269286751747131,1.0,0.0,0.0,3.712289571762085,3.712314128875733,9.195534289574424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10717.84375,0.0,1603.98974609375,1683.569091796875,0.0,2719.873291015625,0.9192614555358888,1.0,0.0,3.0,1.0,0.0
