time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942100,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742124795913696,0.4707658290863037,0.4312383830547333,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792709112167358,0.7001120448112488,0.6688624620437622,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713427782058716,0.682165265083313,0.4809681177139282,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717921137809753,0.4665453732013702,0.4499242603778839,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264656186103821,0.2432109713554382,1.1384207010269165,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27276611328125,297.20782470703125,284.94903564453125,1.0,0.7714666724205017,0.35494264960289,0.35494264960289,1.0,1.0,-3.8068339824676514,1.0171517133712769,2.789682388305664,0.1545506864786148,0.9132353067398072,0.9132353067398072,0.0,350.5987243652344,355.0,70811.03125,0.0,5429.11376953125,1.0,278.1499938964844,282.71044921875,297.7354431152344,303.015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36060.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269011974334717,1.0,0.0,0.0,3.711029291152954,3.7110540866851807,9.18929231374932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10715.830078125,0.0,1602.591552734375,1683.569091796875,0.0,2719.617919921875,0.918983280658722,1.0,0.0,3.0,1.0,0.0
17942160,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732569575309753,0.4703478813171386,0.4309227466583252,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.878156840801239,0.6994655728340149,0.6683200597763062,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710383772850037,0.6834112405776978,0.4818737804889679,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.771099328994751,0.4666023850440979,0.450038731098175,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258924007415771,0.2431474030017852,1.1384189128875732,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2665100097656,297.2073974609375,284.94891357421875,1.0,0.7721673250198364,0.354558527469635,0.354558527469635,1.0,1.0,-3.807027101516724,1.0159369707107544,2.791090250015259,0.1533024460077285,0.912787675857544,0.912787675857544,0.0,352.1102905273437,358.0,70792.0625,0.0,5439.556640625,1.0,278.1499938964844,282.7109680175781,297.7359619140625,303.0154113769531,293.1499938964844,293.1499938964844,278.1499938964844,36067.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826878011226654,1.0,0.0,0.0,3.709607124328613,3.7096316814422607,9.182249982586654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10713.2646484375,0.0,1601.0140380859375,1683.569091796875,0.0,2719.40234375,0.9186691045761108,1.0,0.0,3.0,1.0,0.0
17942220,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713634371757507,0.4695081710815429,0.4302883148193359,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759451508522034,0.6981596946716309,0.6672232747077942,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704323172569275,0.6858830451965332,0.4836712479591369,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697238326072693,0.4667048752307892,0.4502570331096649,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247535347938538,0.2430184632539749,1.138407588005066,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2535095214844,297.2064819335937,284.9486999511719,1.0,0.7735600471496582,0.3537903130054474,0.3537903130054474,1.0,1.0,-3.807356119155884,1.0134817361831665,2.793874263763428,0.1508013010025024,0.9117992520332336,0.9117992520332336,0.0,355.13336181640625,361.0,70747.78125,0.0,5460.26806640625,1.0,278.1499938964844,282.7121276855469,297.735595703125,303.01251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36081.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826859712600708,1.0,0.0,0.0,3.7063469886779785,3.706371545791626,9.166117820313956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10706.8349609375,0.0,1597.3880615234375,1683.569091796875,0.0,2719.232177734375,0.9179481863975524,1.0,0.0,3.0,1.0,0.0
17942280,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713634371757507,0.4695081710815429,0.4302883148193359,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759451508522034,0.6981596946716309,0.6672232747077942,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704323172569275,0.6858830451965332,0.4836712479591369,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697238326072693,0.4667048752307892,0.4502570331096649,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247535347938538,0.2430184632539749,1.138407588005066,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2535095214844,297.2064819335937,284.9486999511719,1.0,0.7735600471496582,0.3537903130054474,0.3537903130054474,1.0,1.0,-3.807356119155884,1.0134817361831665,2.793874263763428,0.1508013010025024,0.9117992520332336,0.9117992520332336,0.0,355.13336181640625,361.0,70747.78125,0.0,5460.26806640625,1.0,278.1499938964844,282.7121276855469,297.735595703125,303.01251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36081.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826859712600708,1.0,0.0,0.0,3.7063469886779785,3.706371545791626,9.166117820313956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10706.8349609375,0.0,1597.3880615234375,1683.569091796875,0.0,2719.232177734375,0.9179481863975524,1.0,0.0,3.0,1.0,0.0
17942340,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694931030273438,0.4686635434627533,0.4296497106552124,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.873755693435669,0.6968376040458679,0.6661113500595093,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698299527168274,0.688327968120575,0.485450267791748,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683616280555725,0.4667920172214508,0.4504611492156982,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.623623788356781,0.2428873628377914,1.1383869647979736,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2397766113281,297.20556640625,284.9485168457031,1.0,0.7749416828155518,0.3530220687389374,0.3530220687389374,1.0,1.0,-3.8076112270355225,1.0110012292861938,2.796610116958618,0.1483035236597061,0.910699725151062,0.910699725151062,0.0,358.156494140625,364.0,70695.421875,0.0,5480.75439453125,1.0,278.1499938964844,282.71337890625,297.7333374023437,303.007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36096.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268869519233704,1.0,0.0,0.0,3.702575445175171,3.7026000022888175,9.147473178927612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10698.755859375,0.0,1593.180419921875,1683.569091796875,0.0,2719.485595703125,0.9171127080917358,1.0,0.0,3.0,1.0,0.0
17942400,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694931030273438,0.4686635434627533,0.4296497106552124,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.873755693435669,0.6968376040458679,0.6661113500595093,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698299527168274,0.688327968120575,0.485450267791748,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683616280555725,0.4667920172214508,0.4504611492156982,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.623623788356781,0.2428873628377914,1.1383869647979736,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2397766113281,297.20556640625,284.9485168457031,1.0,0.7749416828155518,0.3530220687389374,0.3530220687389374,1.0,1.0,-3.8076112270355225,1.0110012292861938,2.796610116958618,0.1483035236597061,0.910699725151062,0.910699725151062,0.0,358.156494140625,364.0,70695.421875,0.0,5480.75439453125,1.0,278.1499938964844,282.71337890625,297.7333374023437,303.007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36096.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268869519233704,1.0,0.0,0.0,3.702575445175171,3.7026000022888175,9.147473178927612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10698.755859375,0.0,1593.180419921875,1683.569091796875,0.0,2719.485595703125,0.9171127080917358,1.0,0.0,3.0,1.0,0.0
17942460,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677156329154968,0.4678473770618438,0.4290322959423065,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716686367988586,0.695546567440033,0.6650246977806091,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692263960838318,0.690576434135437,0.4870997071266174,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670618295669556,0.4668591022491455,0.4506420195102691,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225433945655823,0.2427582293748855,1.1383552551269531,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2261657714844,297.2044372558594,284.94842529296875,1.0,0.7762521505355835,0.3523158431053161,0.3523158431053161,1.0,1.0,-3.807725429534912,1.0086778402328491,2.799047470092773,0.1460132002830505,0.9096004962921144,0.9096004962921144,0.0,361.0633850097656,364.0,70640.0,0.0,5500.0458984375,1.0,278.1499938964844,282.7147216796875,297.7300720214844,303.0001220703125,293.1499938964844,293.1499938964844,278.1499938964844,36106.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269041180610657,1.0,0.0,0.0,3.698563575744629,3.698588132858277,9.127660405283676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10689.9833984375,0.0,1588.6798095703125,1683.569091796875,0.0,2719.64501953125,0.9162214994430542,1.0,0.0,3.0,1.0,0.0
17942520,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676420211791992,0.4678133130073547,0.4290065169334411,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.87158203125,0.6954924464225769,0.6649791598320007,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692008852958679,0.690668523311615,0.487167477607727,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670078873634338,0.4668616950511932,0.4506493806838989,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6224984526634216,0.2427527904510498,1.1383538246154783,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2255859375,297.2043762207031,284.9483947753906,1.0,0.7763065099716187,0.3522864282131195,0.3522864282131195,1.0,1.0,-3.807728290557861,1.0085805654525757,2.799147605895996,0.1459179669618606,0.9095540046691896,0.9095540046691896,0.0,361.18463134765625,367.0,70637.625,0.0,5500.84423828125,1.0,278.1499938964844,282.7147827148437,297.7299194335937,302.99981689453125,293.1499938964844,293.1499938964844,278.1499938964844,36106.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826903760433197,1.0,0.0,0.0,3.6983916759490967,3.698416233062744,9.126812301474274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10689.6064453125,0.0,1588.4869384765625,1683.569091796875,0.0,2719.641845703125,0.9161832928657532,1.0,0.0,3.0,1.0,0.0
17942580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658095359802246,0.4669578969478607,0.4283594191074371,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.86942458152771,0.6941278576850891,0.6638299226760864,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685407042503357,0.692900538444519,0.4888166785240173,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656638026237488,0.4669179618358612,0.4508256316184997,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213757991790771,0.2426148355007171,1.1383087635040283,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2110290527344,297.2028503417969,284.94830322265625,1.0,0.7776556611061096,0.3515507578849792,0.3515507578849792,1.0,1.0,-3.807709455490112,1.0061192512512207,2.801590204238892,0.1435415744781494,0.9083641767501832,0.9083641767501832,0.0,364.2197265625,370.0,70576.0703125,0.0,5520.5576171875,1.0,278.1499938964844,282.71630859375,297.72625732421875,302.9917907714844,293.1499938964844,293.1499938964844,278.1499938964844,36116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826874315738678,1.0,0.0,0.0,3.693933486938477,3.693958044052124,9.104821288019592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10679.8623046875,0.0,1583.48095703125,1683.569091796875,0.0,2719.367919921875,0.9151912927627563,1.0,0.0,3.0,1.0,0.0
17942640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658095359802246,0.4669578969478607,0.4283594191074371,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.86942458152771,0.6941278576850891,0.6638299226760864,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685407042503357,0.692900538444519,0.4888166785240173,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656638026237488,0.4669179618358612,0.4508256316184997,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213757991790771,0.2426148355007171,1.1383087635040283,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2110290527344,297.2028503417969,284.94830322265625,1.0,0.7776556611061096,0.3515507578849792,0.3515507578849792,1.0,1.0,-3.807709455490112,1.0061192512512207,2.801590204238892,0.1435415744781494,0.9083641767501832,0.9083641767501832,0.0,364.2197265625,370.0,70576.0703125,0.0,5520.5576171875,1.0,278.1499938964844,282.71630859375,297.72625732421875,302.9917907714844,293.1499938964844,293.1499938964844,278.1499938964844,36116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826874315738678,1.0,0.0,0.0,3.693933486938477,3.693958044052124,9.104821288019592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10679.8623046875,0.0,1583.48095703125,1683.569091796875,0.0,2719.367919921875,0.9151912927627563,1.0,0.0,3.0,1.0,0.0
17942700,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.764900267124176,0.4665266871452331,0.4280329048633575,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683515787124634,0.6934353709220886,0.6632454991340637,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868196964263916,0.6939769387245178,0.489610344171524,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649940848350525,0.4669369161128998,0.4509053826332092,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.620815098285675,0.242543876171112,1.138277888298035,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2036437988281,297.2020263671875,284.9482727050781,1.0,0.7783209085464478,0.3511829376220703,0.3511829376220703,1.0,1.0,-3.807627439498901,1.0048655271530151,2.802762031555176,0.14235720038414,0.9077579379081726,0.9077579379081726,0.0,365.7370910644531,370.0,70543.6171875,0.0,5530.18603515625,1.0,278.1499938964844,282.7171325683594,297.7243957519531,302.9875793457031,293.1499938964844,293.1499938964844,278.1499938964844,36120.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268439173698425,1.0,0.0,0.0,3.691574811935425,3.691599130630493,9.093197377296748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10674.7578125,0.0,1580.8255615234375,1683.569091796875,0.0,2719.0859375,0.914665699005127,1.0,0.0,3.0,1.0,0.0
17942760,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639972567558289,0.4660952985286712,0.4277061223983764,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672851920127869,0.6927416920661926,0.6626598238945007,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678551316261292,0.6950495839118958,0.4904009103775024,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.76432865858078,0.4669542908668518,0.4509836137294769,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202558279037476,0.2424727827310562,1.1382462978363037,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1966247558594,297.2012023925781,284.94830322265625,1.0,0.7789844274520874,0.3508782088756561,0.3508782088756561,1.0,1.0,-3.8075368404388414,1.003806471824646,2.8037304878234863,0.1413709372282028,0.907216727733612,0.907216727733612,0.0,367.2547912597656,373.0,70513.3671875,0.0,5539.78857421875,1.0,278.1499938964844,282.71795654296875,297.7225646972656,302.98345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36121.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268147706985474,1.0,0.0,0.0,3.68929934501648,3.689323902130127,9.081991834136716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10669.962890625,0.0,1578.248779296875,1683.569091796875,0.0,2718.81494140625,0.9141575694084167,1.0,0.0,3.0,1.0,0.0
17942820,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622079849243164,0.4652265012264251,0.427047461271286,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651692867279053,0.6913406848907471,0.6614751815795898,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671660423278809,0.69715815782547,0.4919523596763611,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630060911178589,0.4669735431671142,0.4511256814002991,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191401481628418,0.2423282712697982,1.1381721496582031,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1825866699219,297.1995849609375,284.9483642578125,1.0,0.7802984118461609,0.3502687215805053,0.3502687215805053,1.0,1.0,-3.807267904281616,1.0016847848892212,2.805583000183105,0.1394315212965011,0.9061434864997864,0.9061434864997864,0.0,370.28704833984375,376.0,70452.7109375,0.0,5558.6953125,1.0,278.1499938964844,282.7196655273437,297.7189636230469,302.97528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36121.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267493844032288,1.0,0.0,0.0,3.6847617626190186,3.684786081314087,9.059664876076569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10660.408203125,0.0,1573.1058349609375,1683.569091796875,0.0,2718.20654296875,0.9131421446800232,1.0,0.0,3.0,1.0,0.0
17942880,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622079849243164,0.4652265012264251,0.427047461271286,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651692867279053,0.6913406848907471,0.6614751815795898,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671660423278809,0.69715815782547,0.4919523596763611,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630060911178589,0.4669735431671142,0.4511256814002991,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191401481628418,0.2423282712697982,1.1381721496582031,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1825866699219,297.1995849609375,284.9483642578125,1.0,0.7802984118461609,0.3502687215805053,0.3502687215805053,1.0,1.0,-3.807267904281616,1.0016847848892212,2.805583000183105,0.1394315212965011,0.9061434864997864,0.9061434864997864,0.0,370.28704833984375,376.0,70452.7109375,0.0,5558.6953125,1.0,278.1499938964844,282.7196655273437,297.7189636230469,302.97528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36121.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267493844032288,1.0,0.0,0.0,3.6847617626190186,3.684786081314087,9.059664876076569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10660.408203125,0.0,1573.1058349609375,1683.569091796875,0.0,2718.20654296875,0.9131421446800232,1.0,0.0,3.0,1.0,0.0
17942940,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760886549949646,0.4645738303661346,0.4265522956848144,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636052012443542,0.6902868747711182,0.6605833172798157,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.866654098033905,0.6987166404724121,0.4930982291698456,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620275616645813,0.4669791460037231,0.4512236714363098,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183092594146729,0.2422191649675369,1.138111233711243,284.9483642578125,284.95001220703125,304.6948547363281,294.7166442871094,299.1720886230469,297.1983947753906,284.9483642578125,1.0,0.7812726497650146,0.3498135209083557,0.3498135209083557,1.0,1.0,-3.8070225715637207,1.0000863075256348,2.806936264038086,0.1379889994859695,0.9053314328193665,0.9053314328193665,0.0,372.5506591796875,376.0,70406.9375,0.0,5572.66845703125,1.0,278.1499938964844,282.7209167480469,297.71630859375,302.9692077636719,293.1499938964844,293.1499938964844,278.1499938964844,36122.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266968727111816,1.0,0.0,0.0,3.68135404586792,3.681378364562988,9.042914825840852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10653.216796875,0.0,1569.254150390625,1683.569091796875,0.0,2717.71875,0.9123794436454772,1.0,0.0,3.0,1.0,0.0
17943000,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604408860206604,0.4643501043319702,0.4263821244239807,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630768060684204,0.6899240016937256,0.6602755784988403,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664770722389221,0.6992307305335999,0.4934766292572021,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616948485374451,0.4669732451438904,0.4512495696544647,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180276870727539,0.2421812564134597,1.1380863189697266,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1684875488281,297.197998046875,284.9483642578125,1.0,0.7815977334976196,0.349659264087677,0.349659264087677,1.0,1.0,-3.8069043159484863,0.9995335936546326,2.807370901107788,0.1375023275613784,0.9050484299659728,0.9050484299659728,0.0,373.3157653808594,379.0,70390.96875,0.0,5577.2802734375,1.0,278.1499938964844,282.7213439941406,297.7154235839844,302.9671325683594,293.1499938964844,293.1499938964844,278.1499938964844,36122.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266778588294983,1.0,0.0,0.0,3.680169582366944,3.680193901062012,9.037097470354638e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10650.720703125,0.0,1567.91796875,1683.569091796875,0.0,2717.541748046875,0.912114679813385,1.0,0.0,3.0,1.0,0.0
17943060,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586954236030579,0.4634663164615631,0.4257102906703949,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610076904296875,0.6884933114051819,0.6590627431869507,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657904267311096,0.7012721300125122,0.4949786067008972,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603946328163147,0.4669543802738189,0.4513561427593231,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169170141220093,0.2420322299003601,1.137991428375244,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1545104980469,297.1965026855469,284.9483642578125,1.0,0.7828842997550964,0.3490740656852722,0.3490740656852722,1.0,1.0,-3.8064584732055664,0.9974346160888672,2.809023857116699,0.1356583833694458,0.903962254524231,0.903962254524231,0.0,376.34228515625,382.0,70329.2265625,0.0,5595.587890625,1.0,278.1499938964844,282.7230834960937,297.7119445800781,302.9590148925781,293.1499938964844,293.1499938964844,278.1499938964844,36123.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266022205352783,1.0,0.0,0.0,3.675561666488648,3.675585985183716,9.0144806108583e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10641.0537109375,0.0,1562.7215576171875,1683.569091796875,0.0,2716.839111328125,0.9110836386680604,1.0,0.0,3.0,1.0,0.0
17943120,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586954236030579,0.4634663164615631,0.4257102906703949,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610076904296875,0.6884933114051819,0.6590627431869507,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657904267311096,0.7012721300125122,0.4949786067008972,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603946328163147,0.4669543802738189,0.4513561427593231,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169170141220093,0.2420322299003601,1.137991428375244,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1545104980469,297.1965026855469,284.9483642578125,1.0,0.7828842997550964,0.3490740656852722,0.3490740656852722,1.0,1.0,-3.8064584732055664,0.9974346160888672,2.809023857116699,0.1356583833694458,0.903962254524231,0.903962254524231,0.0,376.34228515625,382.0,70329.2265625,0.0,5595.587890625,1.0,278.1499938964844,282.7230834960937,297.7119445800781,302.9590148925781,293.1499938964844,293.1499938964844,278.1499938964844,36123.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266022205352783,1.0,0.0,0.0,3.675561666488648,3.675585985183716,9.0144806108583e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10641.0537109375,0.0,1562.7215576171875,1683.569091796875,0.0,2716.839111328125,0.9110836386680604,1.0,0.0,3.0,1.0,0.0
17943180,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569709420204163,0.4625753760337829,0.42503222823143,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589619398117065,0.6870500445365906,0.6578381657600403,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651071190834045,0.7032855749130249,0.4964610934257507,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591057419776917,0.4669183492660522,0.4514467716217041,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158068776130676,0.2418815046548843,1.13788902759552,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1404724121094,297.1950378417969,284.9483642578125,1.0,0.7841596603393555,0.3484888672828674,0.3484888672828674,1.0,1.0,-3.805939197540283,0.9953147768974304,2.810624361038208,0.1338233351707458,0.9028632640838624,0.9028632640838624,0.0,379.3675537109375,385.0,70266.7421875,0.0,5613.65283203125,1.0,278.1499938964844,282.72479248046875,297.7085266113281,302.9508972167969,293.1499938964844,293.1499938964844,278.1499938964844,36124.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265217542648315,1.0,0.0,0.0,3.670908451080322,3.670932531356812,8.991670483737835e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10631.3046875,0.0,1557.4893798828125,1683.569091796875,0.0,2716.091064453125,0.9100427627563475,1.0,0.0,3.0,1.0,0.0
17943240,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569709420204163,0.4625753760337829,0.42503222823143,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589619398117065,0.6870500445365906,0.6578381657600403,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651071190834045,0.7032855749130249,0.4964610934257507,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591057419776917,0.4669183492660522,0.4514467716217041,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158068776130676,0.2418815046548843,1.13788902759552,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1404724121094,297.1950378417969,284.9483642578125,1.0,0.7841596603393555,0.3484888672828674,0.3484888672828674,1.0,1.0,-3.805939197540283,0.9953147768974304,2.810624361038208,0.1338233351707458,0.9028632640838624,0.9028632640838624,0.0,379.3675537109375,385.0,70266.7421875,0.0,5613.65283203125,1.0,278.1499938964844,282.72479248046875,297.7085266113281,302.9508972167969,293.1499938964844,293.1499938964844,278.1499938964844,36124.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265217542648315,1.0,0.0,0.0,3.670908451080322,3.670932531356812,8.991670483737835e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10631.3046875,0.0,1557.4893798828125,1683.569091796875,0.0,2716.091064453125,0.9100427627563475,1.0,0.0,3.0,1.0,0.0
17943300,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561167478561401,0.4621279835700989,0.4246915578842163,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579482436180115,0.6863255500793457,0.6572232246398926,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8647685050964355,0.7042867541313171,0.4971984028816223,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584666013717651,0.4668964743614197,0.4514885246753692,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152516603469849,0.2418058067560196,1.137836456298828,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1334533691406,297.1943359375,284.9483642578125,1.0,0.7847946882247925,0.348196268081665,0.348196268081665,1.0,1.0,-3.805663347244263,0.9942496418952942,2.8114137649536133,0.1329076737165451,0.902310848236084,0.902310848236084,0.0,380.8805236816406,385.0,70235.3203125,0.0,5622.63525390625,1.0,278.1499938964844,282.7256774902344,297.7068176269531,302.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36124.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264791965484619,1.0,0.0,0.0,3.668570041656494,3.668594121932984,8.980218808574136e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10626.41015625,0.0,1554.8662109375,1683.569091796875,0.0,2715.695556640625,0.9095197319984436,1.0,0.0,3.0,1.0,0.0
17943360,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552676200866699,0.4616784453392029,0.4243490099906921,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569401502609253,0.6855973601341248,0.6566047668457031,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644299507141113,0.7052786946296692,0.497929573059082,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578297853469849,0.4668693542480469,0.4515253603458404,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6146960258483887,0.2417295575141906,1.1377815008163452,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1261901855469,297.1936340332031,284.94830322265625,1.0,0.7854265570640564,0.3478682339191437,0.3478682339191437,1.0,1.0,-3.8053653240203857,0.9930663108825684,2.8122990131378174,0.1318838447332382,0.9017191529273988,0.9017191529273988,0.0,382.3928527832031,388.0,70202.34375,0.0,5631.54296875,1.0,278.1499938964844,282.7265319824219,297.7051696777344,302.9427185058594,293.1499938964844,293.1499938964844,278.1499938964844,36127.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264340758323669,1.0,0.0,0.0,3.6661605834960938,3.666184663772583,8.968426641331462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10621.30859375,0.0,1552.177001953125,1683.569091796875,0.0,2715.276123046875,0.9089816212654114,1.0,0.0,3.0,1.0,0.0
17943420,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535834908485413,0.4607726633548736,0.423658013343811,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549399971961975,0.6841301918029785,0.6553578972816467,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637534976005554,0.7072380781173706,0.4993749856948852,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565627098083496,0.4668000042438507,0.451585054397583,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6135824918746948,0.2415756583213806,1.137665629386902,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1116027832031,297.1922607421875,284.9482421875,1.0,0.7866811156272888,0.3472121953964233,0.3472121953964233,1.0,1.0,-3.804705619812012,0.99066561460495,2.814040184020996,0.1298255026340484,0.9005190134048462,0.9005190134048462,0.0,385.4166870117188,391.0,70134.734375,0.0,5649.14794921875,1.0,278.1499938964844,282.7283020019531,297.7018737792969,302.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,36131.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263353705406189,1.0,0.0,0.0,3.661202192306519,3.661226272583008,8.944183491621516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10610.876953125,0.0,1546.6534423828125,1683.569091796875,0.0,2714.358642578125,0.907875120639801,1.0,0.0,3.0,1.0,0.0
17943480,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535834908485413,0.4607726633548736,0.423658013343811,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549399971961975,0.6841301918029785,0.6553578972816467,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637534976005554,0.7072380781173706,0.4993749856948852,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565627098083496,0.4668000042438507,0.451585054397583,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6135824918746948,0.2415756583213806,1.137665629386902,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1116027832031,297.1922607421875,284.9482421875,1.0,0.7866811156272888,0.3472121953964233,0.3472121953964233,1.0,1.0,-3.804705619812012,0.99066561460495,2.814040184020996,0.1298255026340484,0.9005190134048462,0.9005190134048462,0.0,385.4166870117188,391.0,70134.734375,0.0,5649.14794921875,1.0,278.1499938964844,282.7283020019531,297.7018737792969,302.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,36131.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263353705406189,1.0,0.0,0.0,3.661202192306519,3.661226272583008,8.944183491621516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10610.876953125,0.0,1546.6534423828125,1683.569091796875,0.0,2714.358642578125,0.907875120639801,1.0,0.0,3.0,1.0,0.0
17943540,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519180774688721,0.4598586857318878,0.4229597747325897,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529610633850098,0.6826498508453369,0.6540987491607666,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630774021148682,0.709164559841156,0.5007979273796082,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7553043961524963,0.4667114317417145,0.4516267776489258,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124646663665771,0.241420179605484,1.137542963027954,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.09698486328125,297.19091796875,284.9482116699219,1.0,0.7879241108894348,0.3465561270713806,0.3465561270713806,1.0,1.0,-3.803965568542481,0.988239288330078,2.8157262802124023,0.1277700215578079,0.899318516254425,0.899318516254425,0.0,388.4400634765625,394.0,70065.9296875,0.0,5666.48974609375,1.0,278.1499938964844,282.7301330566406,297.6986694335937,302.9260559082031,293.1499938964844,293.1499938964844,278.45001220703125,36134.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262266516685486,1.0,0.0,0.0,3.656138181686402,3.6561625003814697,8.919459446588007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9968.08984375,0.0,1541.01708984375,1683.569091796875,0.0,2713.348388671875,0.9067445993423462,1.0,0.0,3.0,1.0,0.0
17943600,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519180774688721,0.4598586857318878,0.4229597747325897,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529610633850098,0.6826498508453369,0.6540987491607666,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630774021148682,0.709164559841156,0.5007979273796082,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7553043961524963,0.4667114317417145,0.4516267776489258,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124646663665771,0.241420179605484,1.137542963027954,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.09698486328125,297.19091796875,284.9482116699219,1.0,0.7879241108894348,0.3465561270713806,0.3465561270713806,1.0,1.0,-3.803965568542481,0.988239288330078,2.8157262802124023,0.1277700215578079,0.899318516254425,0.899318516254425,0.0,388.4400634765625,394.0,70065.9296875,0.0,5666.48974609375,1.0,278.1499938964844,282.7301330566406,297.6986694335937,302.9260559082031,293.1499938964844,293.1499938964844,278.45001220703125,36134.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262266516685486,1.0,0.0,0.0,3.656138181686402,3.6561625003814697,8.919459446588007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9968.08984375,0.0,1541.01708984375,1683.569091796875,0.0,2713.348388671875,0.9067445993423462,1.0,0.0,3.0,1.0,0.0
17943660,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507528066635132,0.4596044421195984,0.4226874411106109,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.851468563079834,0.6818562150001526,0.6532953381538391,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8629053831100464,0.7118309736251831,0.5025933384895325,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7544764876365662,0.4671218991279602,0.4519890248775482,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117178201675415,0.2415751367807388,1.1383033990859983,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0875244140625,297.195068359375,285.021240234375,1.0,0.7893417477607727,0.3460472524166107,0.3460472524166107,1.0,1.0,-3.806176900863648,0.987186074256897,2.81899094581604,0.1263645887374878,0.9944379329681396,0.9944379329681396,0.0,391.0297546386719,397.0,69543.2734375,0.0,5690.33935546875,1.0,278.4432373046875,282.82965087890625,297.68438720703125,302.8168029785156,293.1499938964844,293.1499938964844,278.1499938964844,32709.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217788338661194,1.0,0.0,0.0,3.79203987121582,3.792064666748047,9.594870107321183e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11124.951171875,0.0,1671.43115234375,1683.569091796875,0.0,2672.056884765625,0.9347469806671144,1.0,0.0,3.0,1.0,0.0
17943720,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507528066635132,0.4596044421195984,0.4226874411106109,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.851468563079834,0.6818562150001526,0.6532953381538391,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8629053831100464,0.7118309736251831,0.5025933384895325,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7544764876365662,0.4671218991279602,0.4519890248775482,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117178201675415,0.2415751367807388,1.1383033990859983,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0875244140625,297.195068359375,285.021240234375,1.0,0.7893417477607727,0.3460472524166107,0.3460472524166107,1.0,1.0,-3.806176900863648,0.987186074256897,2.81899094581604,0.1263645887374878,0.9944379329681396,0.9944379329681396,0.0,391.0297546386719,397.0,69543.2734375,0.0,5690.33935546875,1.0,278.4432373046875,282.82965087890625,297.68438720703125,302.8168029785156,293.1499938964844,293.1499938964844,278.1499938964844,32709.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217788338661194,1.0,0.0,0.0,3.79203987121582,3.792064666748047,9.594870107321183e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11124.951171875,0.0,1671.43115234375,1683.569091796875,0.0,2672.056884765625,0.9347469806671144,1.0,0.0,3.0,1.0,0.0
17943780,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7486878037452698,0.4579105377197265,0.4216448962688446,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491261005401611,0.679624617099762,0.6517231464385986,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617669939994812,0.7128273844718933,0.5036746859550476,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528935670852661,0.4665014147758484,0.4518292248249054,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103315949440002,0.2411601096391677,1.137953281402588,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.0687866210937,297.187255859375,284.8970947265625,1.0,0.7905818819999695,0.3455383479595184,0.3455383479595184,1.0,1.0,-3.80373215675354,0.984727382659912,2.819004774093628,0.1248360350728035,0.8892282843589783,0.8892282843589783,0.0,394.5963134765625,385.0,70375.7109375,0.0,5705.79052734375,1.0,278.1569519042969,282.6844482421875,297.7121276855469,303.0052795410156,293.1499938964844,293.1499938964844,278.45001220703125,38054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284183144569397,1.0,0.0,0.0,3.713376998901367,3.7134017944335938,9.200921908814052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10012.322265625,0.0,1620.46875,1683.569091796875,0.0,2733.726318359375,0.9209083914756776,1.0,0.0,3.0,1.0,0.0
17943840,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7486878037452698,0.4579105377197265,0.4216448962688446,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491261005401611,0.679624617099762,0.6517231464385986,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617669939994812,0.7128273844718933,0.5036746859550476,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528935670852661,0.4665014147758484,0.4518292248249054,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103315949440002,0.2411601096391677,1.137953281402588,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.0687866210937,297.187255859375,284.8970947265625,1.0,0.7905818819999695,0.3455383479595184,0.3455383479595184,1.0,1.0,-3.80373215675354,0.984727382659912,2.819004774093628,0.1248360350728035,0.8892282843589783,0.8892282843589783,0.0,394.5963134765625,385.0,70375.7109375,0.0,5705.79052734375,1.0,278.1569519042969,282.6844482421875,297.7121276855469,303.0052795410156,293.1499938964844,293.1499938964844,278.45001220703125,38054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284183144569397,1.0,0.0,0.0,3.713376998901367,3.7134017944335938,9.200921908814052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10012.322265625,0.0,1620.46875,1683.569091796875,0.0,2733.726318359375,0.9209083914756776,1.0,0.0,3.0,1.0,0.0
17943900,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488142848014832,0.4575930833816528,0.4210136830806732,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8492798805236816,0.6789807677268982,0.6507695317268372,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626101613044739,0.713945746421814,0.5041421055793762,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532440423965454,0.4664961099624634,0.451564222574234,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105626225471497,0.2410895228385925,1.1368649005889893,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0624084472656,297.18756103515625,285.0106811523437,1.0,0.7894042730331421,0.3452839255332947,0.3452839255332947,1.0,1.0,-3.800755023956299,0.9829725027084352,2.817782402038574,0.1238109618425369,0.9669180512428284,0.9669180512428284,0.0,393.2359924316406,385.0,69409.203125,0.0,5687.55126953125,1.0,278.4035949707031,282.81768798828125,297.672119140625,302.7658386230469,293.1499938964844,293.1499938964844,278.45001220703125,34325.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243754506111145,1.0,0.0,0.0,3.753145217895508,3.7531700134277344,9.399051350555964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10334.4130859375,0.0,1638.092529296875,1683.569091796875,0.0,2696.151611328125,0.9286537766456604,1.0,0.0,3.0,1.0,0.0
