time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943960,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7499714493751526,0.4574609696865082,0.4207524359226227,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8505317568778992,0.6785462498664856,0.6501996517181396,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8646220564842224,0.7152406573295593,0.5049340724945068,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545689940452576,0.4666606485843658,0.4515543282032013,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6116361021995544,0.2411490827798843,1.136344075202942,284.9965515136719,284.95001220703125,304.4017028808594,294.6904602050781,299.05731201171875,297.1897277832031,284.99530029296875,1.0,0.7878380417823792,0.3449857234954834,0.3449857234954834,1.0,1.0,-3.800066947937012,0.9817732572555542,2.818293809890747,0.1228454336524009,0.9764069318771362,0.9764069318771362,0.0,389.9634704589844,373.0,69527.5859375,0.0,5664.14013671875,1.0,278.4437255859375,282.8094787597656,297.67645263671875,302.81903076171875,293.1499938964844,293.1499938964844,278.1499938964844,33810.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230806589126587,1.0,0.0,0.0,3.807774305343628,3.8077993392944336,9.67465894063935e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11120.630859375,0.0,1698.7974853515625,1683.569091796875,0.0,2684.1328125,0.939074695110321,1.0,0.0,3.0,1.0,0.0
17944020,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.752387523651123,0.4559796452522278,0.4194078147411346,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533397912979126,0.676459014415741,0.6482367515563965,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8689055442810059,0.7163867950439453,0.5057393908500671,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7574993968009949,0.4661294519901275,0.4509645998477936,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.613983154296875,0.2408165782690048,1.1339807510375977,284.8945617675781,284.95001220703125,304.3646240234375,294.6878356933594,299.0390930175781,297.1839904785156,284.89581298828125,1.0,0.7834330201148987,0.3443892896175384,0.3443892896175384,1.0,1.0,-3.793514251708984,0.9777838587760924,2.815730571746826,0.1206905096769332,0.8789640069007874,0.8789640069007874,0.0,381.9441528320313,361.0,70079.1875,0.0,5591.52880859375,1.0,278.15643310546875,282.6895751953125,297.701416015625,302.9755554199219,293.1499938964844,293.1499938964844,278.45001220703125,38834.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284798264503479,1.0,0.0,0.0,3.6931097507476807,3.6931345462799072,9.100760962610366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9972.2158203125,0.0,1603.121337890625,1683.569091796875,0.0,2734.298828125,0.917052686214447,1.0,0.0,3.0,1.0,0.0
17944080,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.752387523651123,0.4559796452522278,0.4194078147411346,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533397912979126,0.676459014415741,0.6482367515563965,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8689055442810059,0.7163867950439453,0.5057393908500671,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7574993968009949,0.4661294519901275,0.4509645998477936,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.613983154296875,0.2408165782690048,1.1339807510375977,284.8945617675781,284.95001220703125,304.3646240234375,294.6878356933594,299.0390930175781,297.1839904785156,284.89581298828125,1.0,0.7834330201148987,0.3443892896175384,0.3443892896175384,1.0,1.0,-3.793514251708984,0.9777838587760924,2.815730571746826,0.1206905096769332,0.8789640069007874,0.8789640069007874,0.0,381.9441528320313,361.0,70079.1875,0.0,5591.52880859375,1.0,278.15643310546875,282.6895751953125,297.701416015625,302.9755554199219,293.1499938964844,293.1499938964844,278.45001220703125,38834.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284798264503479,1.0,0.0,0.0,3.6931097507476807,3.6931345462799072,9.100760962610366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9972.2158203125,0.0,1603.121337890625,1683.569091796875,0.0,2734.298828125,0.917052686214447,1.0,0.0,3.0,1.0,0.0
17944140,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563365697860718,0.4557549655437469,0.4185190498828888,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577679991722107,0.675574779510498,0.6466789245605469,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749762177467346,0.7189633250236511,0.5069584846496582,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618674635887146,0.4664496481418609,0.4506144523620605,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.61737459897995,0.2409818768501281,1.13203227519989,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0287780761719,297.1885986328125,284.9947509765625,1.0,0.778251588344574,0.3437928855419159,0.3437928855419159,1.0,1.0,-3.7892603874206543,0.974503219127655,2.8147571086883545,0.1184558942914009,0.9659748077392578,0.9659748077392578,0.0,371.3970031738281,349.0,69220.0546875,0.0,5509.96728515625,1.0,278.4434509277344,282.8154602050781,297.6683654785156,302.7876281738281,293.1499938964844,293.1499938964844,278.1499938964844,33984.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224601745605469,1.0,0.0,0.0,3.785231590270996,3.7852566242218018,9.560448006595834e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11068.6318359375,0.0,1673.2513427734375,1683.569091796875,0.0,2678.376220703125,0.934087574481964,1.0,0.0,3.0,1.0,0.0
17944200,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563365697860718,0.4557549655437469,0.4185190498828888,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577679991722107,0.675574779510498,0.6466789245605469,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749762177467346,0.7189633250236511,0.5069584846496582,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618674635887146,0.4664496481418609,0.4506144523620605,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.61737459897995,0.2409818768501281,1.13203227519989,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0287780761719,297.1885986328125,284.9947509765625,1.0,0.778251588344574,0.3437928855419159,0.3437928855419159,1.0,1.0,-3.7892603874206543,0.974503219127655,2.8147571086883545,0.1184558942914009,0.9659748077392578,0.9659748077392578,0.0,371.3970031738281,349.0,69220.0546875,0.0,5509.96728515625,1.0,278.4434509277344,282.8154602050781,297.6683654785156,302.7876281738281,293.1499938964844,293.1499938964844,278.1499938964844,33984.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224601745605469,1.0,0.0,0.0,3.785231590270996,3.7852566242218018,9.560448006595834e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11068.6318359375,0.0,1673.2513427734375,1683.569091796875,0.0,2678.376220703125,0.934087574481964,1.0,0.0,3.0,1.0,0.0
17944260,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7603529095649719,0.4544284343719482,0.4172079563140869,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8623865842819214,0.6736313104629517,0.6447371244430542,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811919093132019,0.7201974987983704,0.5077422857284546,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664368152618408,0.4660403728485107,0.4500284194946289,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6208481788635254,0.2408049553632736,1.1298478841781616,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.0123596191406,297.1843566894531,284.9002990722656,1.0,0.7726374268531799,0.3433158695697784,0.3433158695697784,1.0,1.0,-3.7829666137695312,0.9709848761558532,2.811981678009033,0.1167057752609252,0.8740864992141724,0.8740864992141724,0.0,360.5831604003906,337.0,69761.6328125,0.0,5420.54052734375,1.0,278.15704345703125,282.7002868652344,297.6952209472656,302.9442443847656,293.1499938964844,293.1499938964844,278.45001220703125,38745.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276234269142151,1.0,0.0,0.0,3.668452024459839,3.6684765815734863,8.979640711004322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9934.08984375,0.0,1574.4412841796875,1683.569091796875,0.0,2726.333251953125,0.911553144454956,1.0,0.0,3.0,1.0,0.0
17944320,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7603529095649719,0.4544284343719482,0.4172079563140869,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8623865842819214,0.6736313104629517,0.6447371244430542,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811919093132019,0.7201974987983704,0.5077422857284546,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664368152618408,0.4660403728485107,0.4500284194946289,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6208481788635254,0.2408049553632736,1.1298478841781616,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.0123596191406,297.1843566894531,284.9002990722656,1.0,0.7726374268531799,0.3433158695697784,0.3433158695697784,1.0,1.0,-3.7829666137695312,0.9709848761558532,2.811981678009033,0.1167057752609252,0.8740864992141724,0.8740864992141724,0.0,360.5831604003906,337.0,69761.6328125,0.0,5420.54052734375,1.0,278.15704345703125,282.7002868652344,297.6952209472656,302.9442443847656,293.1499938964844,293.1499938964844,278.45001220703125,38745.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276234269142151,1.0,0.0,0.0,3.668452024459839,3.6684765815734863,8.979640711004322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9934.08984375,0.0,1574.4412841796875,1683.569091796875,0.0,2726.333251953125,0.911553144454956,1.0,0.0,3.0,1.0,0.0
17944380,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7654964327812195,0.454265832901001,0.4163570702075958,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681572079658508,0.6728066205978394,0.6432151794433594,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8886847496032715,0.7227787375450134,0.5089508891105652,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720320224761963,0.4664186835289001,0.4497046768665313,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.624974250793457,0.2410774230957031,1.1282082796096802,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.003173828125,297.18951416015625,284.996826171875,1.0,0.7668660283088684,0.342838853597641,0.342838853597641,1.0,1.0,-3.779193162918091,0.9682521224021912,2.810940980911255,0.114921361207962,0.9608547687530518,0.9608547687530518,0.0,348.6917724609375,325.0,68941.6484375,0.0,5332.1689453125,1.0,278.4424743652344,282.8233337402344,297.6644287109375,302.7619934082031,293.1499938964844,293.1499938964844,278.1499938964844,33945.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216570615768433,1.0,0.0,0.0,3.762085199356079,3.7621099948883057,9.443882049708918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11020.6875,0.0,1645.6343994140625,1683.569091796875,0.0,2670.927734375,0.9291089177131652,1.0,0.0,3.0,1.0,0.0
17944440,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7654964327812195,0.454265832901001,0.4163570702075958,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681572079658508,0.6728066205978394,0.6432151794433594,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8886847496032715,0.7227787375450134,0.5089508891105652,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720320224761963,0.4664186835289001,0.4497046768665313,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.624974250793457,0.2410774230957031,1.1282082796096802,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.003173828125,297.18951416015625,284.996826171875,1.0,0.7668660283088684,0.342838853597641,0.342838853597641,1.0,1.0,-3.779193162918091,0.9682521224021912,2.810940980911255,0.114921361207962,0.9608547687530518,0.9608547687530518,0.0,348.6917724609375,325.0,68941.6484375,0.0,5332.1689453125,1.0,278.4424743652344,282.8233337402344,297.6644287109375,302.7619934082031,293.1499938964844,293.1499938964844,278.1499938964844,33945.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216570615768433,1.0,0.0,0.0,3.762085199356079,3.7621099948883057,9.443882049708918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11020.6875,0.0,1645.6343994140625,1683.569091796875,0.0,2670.927734375,0.9291089177131652,1.0,0.0,3.0,1.0,0.0
17944500,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681713104248047,0.4536794126033783,0.4159030616283417,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711780905723572,0.6719260215759277,0.6424562931060791,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925407528877258,0.723443329334259,0.5095052719116211,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749656438827515,0.4662914872169494,0.4495640695095062,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271353363990784,0.2410732060670852,1.1276228427886963,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9956359863281,297.1881408691406,284.87310791015625,1.0,0.7639882564544678,0.3426003456115722,0.3426003456115722,1.0,1.0,-3.7775352001190186,0.9669491052627563,2.810586214065552,0.1141963228583335,0.8732837438583374,0.8732837438583374,0.0,342.7936706542969,325.0,69841.1171875,0.0,5289.03369140625,1.0,278.1952514648437,282.6830749511719,297.7014465332031,302.99627685546875,293.1499938964844,293.1499938964844,278.1499938964844,37955.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258456587791443,1.0,0.0,0.0,3.722844123840332,3.7228691577911377,9.247897310160624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10668.44921875,0.0,1630.6529541015625,1683.569091796875,0.0,2709.807861328125,0.920958936214447,1.0,0.0,3.0,1.0,0.0
17944560,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7704316973686218,0.4529855251312256,0.4150590896606445,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.873811662197113,0.6709040403366089,0.6412822008132935,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8959729075431824,0.723999559879303,0.5097032785415649,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7775485515594482,0.4660419523715973,0.4491236507892608,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6290167570114136,0.2409769743680954,1.1262619495391846,284.90203857421875,284.95001220703125,304.2138977050781,294.6791381835937,298.9870910644531,297.1855773925781,284.9031677246094,1.0,0.7609399557113647,0.3423753678798675,0.3423753678798675,1.0,1.0,-3.7731800079345694,0.9648789763450624,2.808300971984864,0.1132456585764885,0.8709828853607178,0.8709828853607178,0.0,337.25616455078125,313.0,69483.546875,0.0,5240.1015625,1.0,278.1570739746094,282.7090759277344,297.691650390625,302.9197998046875,293.1499938964844,293.1499938964844,278.45001220703125,38725.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268553018569946,1.0,0.0,0.0,3.646919012069702,3.6469435691833496,8.874533818925556e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9899.953125,0.0,1550.12158203125,1683.569091796875,0.0,2719.191650390625,0.9068422913551332,1.0,0.0,3.0,1.0,0.0
17944620,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764813899993896,0.4528354406356811,0.4142151474952698,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805970549583435,0.670086681842804,0.6397631764411926,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044966101646424,0.7265484929084778,0.5108835101127625,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840620875358582,0.4664262533187866,0.4488001465797424,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337442994117737,0.2413001656532287,1.1248230934143066,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97802734375,297.190673828125,284.9963684082031,1.0,0.7549887299537659,0.3419253528118133,0.3419253528118133,1.0,1.0,-3.7696263790130615,0.9623067378997804,2.807319641113281,0.1115651130676269,0.9560686945915222,0.9560686945915222,0.0,325.0799865722656,301.0,68701.0546875,0.0,5150.9541015625,1.0,278.4423217773437,282.8287048339844,297.6611022949219,302.74041748046875,293.1499938964844,293.1499938964844,278.1499938964844,33896.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209205865859985,1.0,0.0,0.0,3.744260787963867,3.744285345077514,9.354606049782888e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10981.888671875,0.0,1624.446533203125,1683.569091796875,0.0,2664.099853515625,0.925055742263794,1.0,0.0,3.0,1.0,0.0
17944680,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764813899993896,0.4528354406356811,0.4142151474952698,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805970549583435,0.670086681842804,0.6397631764411926,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044966101646424,0.7265484929084778,0.5108835101127625,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840620875358582,0.4664262533187866,0.4488001465797424,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337442994117737,0.2413001656532287,1.1248230934143066,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97802734375,297.190673828125,284.9963684082031,1.0,0.7549887299537659,0.3419253528118133,0.3419253528118133,1.0,1.0,-3.7696263790130615,0.9623067378997804,2.807319641113281,0.1115651130676269,0.9560686945915222,0.9560686945915222,0.0,325.0799865722656,301.0,68701.0546875,0.0,5150.9541015625,1.0,278.4423217773437,282.8287048339844,297.6611022949219,302.74041748046875,293.1499938964844,293.1499938964844,278.1499938964844,33896.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209205865859985,1.0,0.0,0.0,3.744260787963867,3.744285345077514,9.354606049782888e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10981.888671875,0.0,1624.446533203125,1683.569091796875,0.0,2664.099853515625,0.925055742263794,1.0,0.0,3.0,1.0,0.0
17944740,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822662591934204,0.4515769481658935,0.4129246175289154,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8872052431106567,0.6682002544403076,0.6378322839736938,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132452607154846,0.72774338722229,0.5116084814071655,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904313802719116,0.4660554826259613,0.448215126991272,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384362578392029,0.2412428855895996,1.1230401992797852,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9620666503906,297.18682861328125,284.9042053222656,1.0,0.7489417195320129,0.3414753675460815,0.3414753675460815,1.0,1.0,-3.76378345489502,0.9590383172035216,2.8047451972961426,0.1099386736750602,0.8676730990409851,0.8676730990409851,0.0,313.51300048828125,289.0,69239.8359375,0.0,5059.056640625,1.0,278.1571044921875,282.71588134765625,297.68865966796875,302.89813232421875,293.1499938964844,293.1499938964844,278.45001220703125,38673.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261545300483704,1.0,0.0,0.0,3.6290066242218018,3.62903094291687,8.787570777712972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9870.4404296875,0.0,1529.82421875,1683.569091796875,0.0,2712.677734375,0.902819037437439,1.0,0.0,3.0,1.0,0.0
17944800,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822662591934204,0.4515769481658935,0.4129246175289154,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8872052431106567,0.6682002544403076,0.6378322839736938,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132452607154846,0.72774338722229,0.5116084814071655,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904313802719116,0.4660554826259613,0.448215126991272,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384362578392029,0.2412428855895996,1.1230401992797852,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9620666503906,297.18682861328125,284.9042053222656,1.0,0.7489417195320129,0.3414753675460815,0.3414753675460815,1.0,1.0,-3.76378345489502,0.9590383172035216,2.8047451972961426,0.1099386736750602,0.8676730990409851,0.8676730990409851,0.0,313.51300048828125,289.0,69239.8359375,0.0,5059.056640625,1.0,278.1571044921875,282.71588134765625,297.68865966796875,302.89813232421875,293.1499938964844,293.1499938964844,278.45001220703125,38673.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261545300483704,1.0,0.0,0.0,3.6290066242218018,3.62903094291687,8.787570777712972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9870.4404296875,0.0,1529.82421875,1683.569091796875,0.0,2712.677734375,0.902819037437439,1.0,0.0,3.0,1.0,0.0
17944860,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892773151397705,0.4514322578907013,0.4120903015136719,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950641751289368,0.6673839092254639,0.6363191604614258,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239659905433656,0.730263888835907,0.51277095079422,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978887557983398,0.4664363861083984,0.4478909373283386,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439861059188843,0.2416001856327057,1.1217581033706665,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9532470703125,297.1918029785156,284.99566650390625,1.0,0.7428991794586182,0.3410758674144745,0.3410758674144745,1.0,1.0,-3.760415315628052,0.956688642501831,2.8037266731262207,0.1084223091602325,0.9514628648757936,0.9514628648757936,0.0,301.2728271484375,277.0,68476.9609375,0.0,4970.4287109375,1.0,278.44219970703125,282.8337097167969,297.6585388183594,302.7208557128906,293.1499938964844,293.1499938964844,278.1499938964844,33868.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202168345451355,1.0,0.0,0.0,3.7276828289031982,3.7277071475982666,9.27195230815414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10945.9853515625,0.0,1605.03271484375,1683.569091796875,0.0,2657.578125,0.9212987422943116,1.0,0.0,3.0,1.0,0.0
17944920,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892773151397705,0.4514322578907013,0.4120903015136719,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950641751289368,0.6673839092254639,0.6363191604614258,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239659905433656,0.730263888835907,0.51277095079422,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978887557983398,0.4664363861083984,0.4478909373283386,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439861059188843,0.2416001856327057,1.1217581033706665,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9532470703125,297.1918029785156,284.99566650390625,1.0,0.7428991794586182,0.3410758674144745,0.3410758674144745,1.0,1.0,-3.760415315628052,0.956688642501831,2.8037266731262207,0.1084223091602325,0.9514628648757936,0.9514628648757936,0.0,301.2728271484375,277.0,68476.9609375,0.0,4970.4287109375,1.0,278.44219970703125,282.8337097167969,297.6585388183594,302.7208557128906,293.1499938964844,293.1499938964844,278.1499938964844,33868.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202168345451355,1.0,0.0,0.0,3.7276828289031982,3.7277071475982666,9.27195230815414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10945.9853515625,0.0,1605.03271484375,1683.569091796875,0.0,2657.578125,0.9212987422943116,1.0,0.0,3.0,1.0,0.0
17944980,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960112690925598,0.4501927495002746,0.4108082056045532,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027361273765564,0.665512204170227,0.6343927979469299,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345407485961914,0.7314398288726807,0.513476550579071,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051800727844238,0.4660683572292328,0.4473020732402801,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.649583101272583,0.2415773868560791,1.1201115846633911,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9376220703125,297.1880187988281,284.9041748046875,1.0,0.7367722392082214,0.340676337480545,0.340676337480545,1.0,1.0,-3.7547240257263184,0.953639268875122,2.8010847568511963,0.1069530397653579,0.863581657409668,0.863581657409668,0.0,289.67694091796875,265.0,69009.890625,0.0,4879.28173828125,1.0,278.1575622558594,282.7215576171875,297.6864624023437,302.87908935546875,293.1499938964844,293.1499938964844,278.45001220703125,38665.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825449526309967,1.0,0.0,0.0,3.612208366394043,3.612232446670532,8.706405196790001e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9841.369140625,0.0,1511.26220703125,1683.569091796875,0.0,2706.12744140625,0.8990057706832886,1.0,0.0,3.0,1.0,0.0
17945040,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960112690925598,0.4501927495002746,0.4108082056045532,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027361273765564,0.665512204170227,0.6343927979469299,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345407485961914,0.7314398288726807,0.513476550579071,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051800727844238,0.4660683572292328,0.4473020732402801,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.649583101272583,0.2415773868560791,1.1201115846633911,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9376220703125,297.1880187988281,284.9041748046875,1.0,0.7367722392082214,0.340676337480545,0.340676337480545,1.0,1.0,-3.7547240257263184,0.953639268875122,2.8010847568511963,0.1069530397653579,0.863581657409668,0.863581657409668,0.0,289.67694091796875,265.0,69009.890625,0.0,4879.28173828125,1.0,278.1575622558594,282.7215576171875,297.6864624023437,302.87908935546875,293.1499938964844,293.1499938964844,278.45001220703125,38665.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825449526309967,1.0,0.0,0.0,3.612208366394043,3.612232446670532,8.706405196790001e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9841.369140625,0.0,1511.26220703125,1683.569091796875,0.0,2706.12744140625,0.8990057706832886,1.0,0.0,3.0,1.0,0.0
17945100,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7996985912322998,0.4500735402107239,0.4102192223072052,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070158004760742,0.6650409698486328,0.6334521174430847,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.94021075963974,0.7326440215110779,0.5138903260231018,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090517520904541,0.4662017226219177,0.4470034837722778,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526312232017517,0.2417243272066116,1.119166612625122,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9327087402344,297.1899108886719,285.0114440917969,1.0,0.7336496114730835,0.3404765725135803,0.3404765725135803,1.0,1.0,-3.7518773078918457,0.9521213173866272,2.799755811691284,0.1060704365372657,0.939388394355774,0.939388394355774,0.0,283.72906494140625,265.0,68141.8671875,0.0,4832.8603515625,1.0,278.4007568359375,282.8477478027344,297.64898681640625,302.64666748046875,293.1499938964844,293.1499938964844,278.45001220703125,34272.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820968508720398,1.0,0.0,0.0,3.658258199691773,3.6582820415496826,8.929805517254863e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10156.490234375,0.0,1529.4219970703125,1683.569091796875,0.0,2664.54443359375,0.9073526859283448,1.0,0.0,3.0,1.0,0.0
17945160,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041083216667175,0.4500508904457092,0.4099762737751007,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9122910499572754,0.6646957397460938,0.6328797936439514,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466590881347656,0.7339380979537964,0.5146204829216003,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8134418725967407,0.4664441347122192,0.4469728469848633,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562591791152954,0.2419634610414505,1.118959903717041,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9288024902344,297.19287109375,284.99432373046875,1.0,0.7306562662124634,0.3402885496616363,0.3402885496616363,1.0,1.0,-3.751487255096436,0.9513751864433287,2.800112009048462,0.1054656729102134,0.9469022750854492,0.9469022750854492,0.0,277.4286804199219,253.0,68269.15625,0.0,4791.35107421875,1.0,278.44305419921875,282.83807373046875,297.6563415527344,302.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,33783.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194785714149475,1.0,0.0,0.0,3.713825702667236,3.7138500213623047,9.203146191794076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10916.23828125,0.0,1588.466552734375,1683.569091796875,0.0,2650.7392578125,0.9178652167320251,1.0,0.0,3.0,1.0,0.0
17945220,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118013739585876,0.4488257765769958,0.4087098240852356,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223163723945618,0.6628360152244568,0.630966305732727,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.95807284116745,0.7350971102714539,0.5153186321258545,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212679028511047,0.466077446937561,0.4463865756988525,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630798578262329,0.2419718652963638,1.1174544095993042,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9134216308594,297.18914794921875,284.90631103515625,1.0,0.7244607210159302,0.3399124443531036,0.3399124443531036,1.0,1.0,-3.745994091033936,0.9484682083129884,2.797525882720948,0.1040657311677932,0.8616268038749695,0.8616268038749695,0.0,265.8193359375,241.0,68792.1328125,0.0,4701.1640625,1.0,278.1573791503906,282.7291564941406,297.6856689453125,302.86138916015625,293.1499938964844,293.1499938964844,278.45001220703125,38631.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247693181037903,1.0,0.0,0.0,3.5954408645629883,3.595464944839477,8.625764280623116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9816.6552734375,0.0,1492.70751953125,1683.569091796875,0.0,2699.809326171875,0.8953520655632019,1.0,0.0,3.0,1.0,0.0
17945280,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118013739585876,0.4488257765769958,0.4087098240852356,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223163723945618,0.6628360152244568,0.630966305732727,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.95807284116745,0.7350971102714539,0.5153186321258545,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212679028511047,0.466077446937561,0.4463865756988525,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630798578262329,0.2419718652963638,1.1174544095993042,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9134216308594,297.18914794921875,284.90631103515625,1.0,0.7244607210159302,0.3399124443531036,0.3399124443531036,1.0,1.0,-3.745994091033936,0.9484682083129884,2.797525882720948,0.1040657311677932,0.8616268038749695,0.8616268038749695,0.0,265.8193359375,241.0,68792.1328125,0.0,4701.1640625,1.0,278.1573791503906,282.7291564941406,297.6856689453125,302.86138916015625,293.1499938964844,293.1499938964844,278.45001220703125,38631.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247693181037903,1.0,0.0,0.0,3.5954408645629883,3.595464944839477,8.625764280623116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9816.6552734375,0.0,1492.70751953125,1683.569091796875,0.0,2699.809326171875,0.8953520655632019,1.0,0.0,3.0,1.0,0.0
17945340,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206213712692261,0.4486800134181976,0.4078862369060516,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934453785419464,0.662013828754425,0.629460334777832,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705524444580078,0.7375710606575012,0.5164544582366943,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.830323338508606,0.4664450287818908,0.4460576772689819,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712372899055481,0.2423829138278961,1.1164350509643557,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.90460205078125,297.1938781738281,284.99432373046875,1.0,0.7182771563529968,0.3395363688468933,0.3395363688468933,1.0,1.0,-3.7429261207580566,0.946300208568573,2.796625852584839,0.1026065796613693,0.9430270791053772,0.9430270791053772,0.0,253.5654754638672,229.0,68068.3125,0.0,4614.0302734375,1.0,278.44195556640625,282.8433837890625,297.6566467285156,302.6880798339844,293.1499938964844,293.1499938964844,278.1499938964844,33826.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188269734382629,1.0,0.0,0.0,3.697040319442749,3.6970643997192383,9.120143431573524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10881.3857421875,0.0,1569.6658935546875,1683.569091796875,0.0,2644.70556640625,0.9143692255020142,1.0,0.0,3.0,1.0,0.0
17945400,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206213712692261,0.4486800134181976,0.4078862369060516,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934453785419464,0.662013828754425,0.629460334777832,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705524444580078,0.7375710606575012,0.5164544582366943,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.830323338508606,0.4664450287818908,0.4460576772689819,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712372899055481,0.2423829138278961,1.1164350509643557,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.90460205078125,297.1938781738281,284.99432373046875,1.0,0.7182771563529968,0.3395363688468933,0.3395363688468933,1.0,1.0,-3.7429261207580566,0.946300208568573,2.796625852584839,0.1026065796613693,0.9430270791053772,0.9430270791053772,0.0,253.5654754638672,229.0,68068.3125,0.0,4614.0302734375,1.0,278.44195556640625,282.8433837890625,297.6566467285156,302.6880798339844,293.1499938964844,293.1499938964844,278.1499938964844,33826.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188269734382629,1.0,0.0,0.0,3.697040319442749,3.6970643997192383,9.120143431573524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10881.3857421875,0.0,1569.6658935546875,1683.569091796875,0.0,2644.70556640625,0.9143692255020142,1.0,0.0,3.0,1.0,0.0
17945460,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291348814964294,0.4474669396877289,0.4066173136234283,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463784694671632,0.6601632833480835,0.6275418400764465,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818553924560548,0.7387173175811768,0.5171327590942383,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394363522529602,0.4660779237747192,0.4454619288444519,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795961856842041,0.2424180507659912,1.115028738975525,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8893737792969,297.190185546875,284.9071655273437,1.0,0.7120091915130615,0.3391694128513336,0.3391694128513336,1.0,1.0,-3.7375078201293945,0.9434504508972168,2.7940573692321777,0.1012041419744491,0.8588473200798035,0.8588473200798035,0.0,241.96437072753903,217.0,68587.2890625,0.0,4524.5654296875,1.0,278.157470703125,282.7354736328125,297.68585205078125,302.8460998535156,293.1499938964844,293.1499938964844,278.45001220703125,38609.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240753412246704,1.0,0.0,0.0,3.5800082683563232,3.5800318717956543,8.551874657314329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9792.6103515625,0.0,1475.832275390625,1683.569091796875,0.0,2693.364990234375,0.8919159770011902,1.0,0.0,3.0,1.0,0.0
17945520,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291348814964294,0.4474669396877289,0.4066173136234283,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463784694671632,0.6601632833480835,0.6275418400764465,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818553924560548,0.7387173175811768,0.5171327590942383,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394363522529602,0.4660779237747192,0.4454619288444519,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795961856842041,0.2424180507659912,1.115028738975525,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8893737792969,297.190185546875,284.9071655273437,1.0,0.7120091915130615,0.3391694128513336,0.3391694128513336,1.0,1.0,-3.7375078201293945,0.9434504508972168,2.7940573692321777,0.1012041419744491,0.8588473200798035,0.8588473200798035,0.0,241.96437072753903,217.0,68587.2890625,0.0,4524.5654296875,1.0,278.157470703125,282.7354736328125,297.68585205078125,302.8460998535156,293.1499938964844,293.1499938964844,278.45001220703125,38609.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240753412246704,1.0,0.0,0.0,3.5800082683563232,3.5800318717956543,8.551874657314329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9792.6103515625,0.0,1475.832275390625,1683.569091796875,0.0,2693.364990234375,0.8919159770011902,1.0,0.0,3.0,1.0,0.0
17945580,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395084142684937,0.4473173320293426,0.4057960510253906,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600034356117249,0.6593354344367981,0.6260365843772888,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937311410903932,0.7411720156669617,0.5182583928108215,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504942059516907,0.4664381444454193,0.4451298415660858,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895959377288818,0.242851510643959,1.1141202449798584,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8805847167969,297.1947937011719,284.9936828613281,1.0,0.7057557702064514,0.3388024866580963,0.3388024866580963,1.0,1.0,-3.734560966491699,0.9413533806800842,2.7932074069976807,0.0997512713074684,0.939138114452362,0.939138114452362,0.0,229.7097625732422,220.0,67879.84375,0.0,4438.103515625,1.0,278.4418334960937,282.84814453125,297.6575012207031,302.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33811.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181199431419373,1.0,0.0,0.0,3.682708740234375,3.682732820510864,9.049572327057832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10852.1171875,0.0,1553.343505859375,1683.569091796875,0.0,2638.160400390625,0.9111328125,1.0,0.0,3.0,1.0,0.0
17945640,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395084142684937,0.4473173320293426,0.4057960510253906,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600034356117249,0.6593354344367981,0.6260365843772888,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937311410903932,0.7411720156669617,0.5182583928108215,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504942059516907,0.4664381444454193,0.4451298415660858,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895959377288818,0.242851510643959,1.1141202449798584,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8805847167969,297.1947937011719,284.9936828613281,1.0,0.7057557702064514,0.3388024866580963,0.3388024866580963,1.0,1.0,-3.734560966491699,0.9413533806800842,2.7932074069976807,0.0997512713074684,0.939138114452362,0.939138114452362,0.0,229.7097625732422,220.0,67879.84375,0.0,4438.103515625,1.0,278.4418334960937,282.84814453125,297.6575012207031,302.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33811.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181199431419373,1.0,0.0,0.0,3.682708740234375,3.682732820510864,9.049572327057832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10852.1171875,0.0,1553.343505859375,1683.569091796875,0.0,2638.160400390625,0.9111328125,1.0,0.0,3.0,1.0,0.0
17945700,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423368334770203,0.4467503428459167,0.4054439961910248,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634791612625122,0.6584661602973938,0.6253756880760193,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968647956848145,0.741773247718811,0.5188406109809875,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536403179168701,0.4663019776344299,0.4450777769088745,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924842000007629,0.242919921875,1.1143500804901123,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8735046386719,297.19342041015625,284.8764343261719,1.0,0.7044276595115662,0.3386190235614776,0.3386190235614776,1.0,1.0,-3.734260082244873,0.9406524300575256,2.793607711791992,0.0992022454738617,0.8551231026649475,0.8551231026649475,0.0,226.5393829345703,220.0,68725.34375,0.0,4417.03857421875,1.0,278.19708251953125,282.7143859863281,297.6961975097656,302.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,38142.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223644495010376,1.0,0.0,0.0,3.6383213996887207,3.638345718383789,8.832739126773959e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10508.0693359375,0.0,1536.1923828125,1683.569091796875,0.0,2677.488525390625,0.9021257162094116,1.0,0.0,3.0,1.0,0.0
17945760,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431285619735718,0.4460928738117218,0.4047821164131164,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.964469850063324,0.6574826240539551,0.6243900060653687,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981010556221008,0.7422940135002136,0.519117534160614,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547444939613342,0.4660594165325165,0.4447997808456421,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935606598854065,0.2428967058658599,1.1140859127044678,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8656311035156,297.1910095214844,284.9093322753906,1.0,0.7035324573516846,0.3384513258934021,0.3384513258934021,1.0,1.0,-3.731959819793701,0.9394035935401917,2.7925562858581543,0.0985219031572341,0.857344388961792,0.857344388961792,0.0,225.1889038085937,223.0,68431.671875,0.0,4402.02880859375,1.0,278.15771484375,282.7422180175781,297.6876525878906,302.8350830078125,293.1499938964844,293.1499938964844,278.45001220703125,38548.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233876824378967,1.0,0.0,0.0,3.566782236099243,3.566805839538574,8.488803473483131e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9774.947265625,0.0,1461.1717529296875,1683.569091796875,0.0,2686.982177734375,0.888969361782074,1.0,0.0,3.0,1.0,0.0
