time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945820,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439821004867554,0.4458460211753845,0.4043044149875641,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653095006942748,0.6565879583358765,0.6232709288597107,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447401881217957,0.519812822341919,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559933304786682,0.4663472771644592,0.4448477923870086,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948554515838623,0.2432736903429031,1.1150579452514648,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85693359375,297.1950378417969,284.9950561523437,1.0,0.7030934691429138,0.338115930557251,0.338115930557251,1.0,1.0,-3.732098817825317,0.9383366107940674,2.79376220703125,0.0973767936229705,0.938226580619812,0.938226580619812,0.0,224.0240020751953,226.0,67793.671875,0.0,4395.00146484375,1.0,278.4417724609375,282.85308837890625,297.66046142578125,302.6697998046875,293.1499938964844,293.1499938964844,278.1499938964844,33716.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175609111785889,1.0,0.0,0.0,3.6738593578338623,3.673883199691773,9.006132586364402e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10839.076171875,0.0,1542.677001953125,1683.569091796875,0.0,2632.98779296875,0.9090799689292908,1.0,0.0,3.0,1.0,0.0
17945880,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439821004867554,0.4458460211753845,0.4043044149875641,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653095006942748,0.6565879583358765,0.6232709288597107,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447401881217957,0.519812822341919,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559933304786682,0.4663472771644592,0.4448477923870086,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948554515838623,0.2432736903429031,1.1150579452514648,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85693359375,297.1950378417969,284.9950561523437,1.0,0.7030934691429138,0.338115930557251,0.338115930557251,1.0,1.0,-3.732098817825317,0.9383366107940674,2.79376220703125,0.0973767936229705,0.938226580619812,0.938226580619812,0.0,224.0240020751953,226.0,67793.671875,0.0,4395.00146484375,1.0,278.4417724609375,282.85308837890625,297.66046142578125,302.6697998046875,293.1499938964844,293.1499938964844,278.1499938964844,33716.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175609111785889,1.0,0.0,0.0,3.6738593578338623,3.673883199691773,9.006132586364402e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10839.076171875,0.0,1542.677001953125,1683.569091796875,0.0,2632.98779296875,0.9090799689292908,1.0,0.0,3.0,1.0,0.0
17945940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421918749809265,0.4444977045059204,0.4033863544464111,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630641341209412,0.6546415090560913,0.6217560172080994,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990028142929076,0.7458407878875732,0.5212860107421875,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546297550201416,0.4658645689487457,0.444640964269638,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938928365707397,0.2432209253311157,1.1156469583511353,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8418273925781,297.19061279296875,284.9102478027344,1.0,0.703589916229248,0.3377805650234222,0.3377805650234222,1.0,1.0,-3.731405258178711,0.9370144605636596,2.7943906784057617,0.0963213369250297,0.8571276068687439,0.8571276068687439,0.0,225.1802520751953,229.0,68389.296875,0.0,4400.45556640625,1.0,278.1576538085937,282.7461242675781,297.6913757324219,302.8343505859375,293.1499938964844,293.1499938964844,278.45001220703125,38432.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229840993881226,1.0,0.0,0.0,3.5617058277130127,3.561729431152344,8.464656957585248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9771.4423828125,0.0,1454.9005126953125,1683.569091796875,0.0,2683.237060546875,0.8877383470535278,1.0,0.0,3.0,1.0,0.0
17946000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421918749809265,0.4444977045059204,0.4033863544464111,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630641341209412,0.6546415090560913,0.6217560172080994,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990028142929076,0.7458407878875732,0.5212860107421875,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546297550201416,0.4658645689487457,0.444640964269638,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938928365707397,0.2432209253311157,1.1156469583511353,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8418273925781,297.19061279296875,284.9102478027344,1.0,0.703589916229248,0.3377805650234222,0.3377805650234222,1.0,1.0,-3.731405258178711,0.9370144605636596,2.7943906784057617,0.0963213369250297,0.8571276068687439,0.8571276068687439,0.0,225.1802520751953,229.0,68389.296875,0.0,4400.45556640625,1.0,278.1576538085937,282.7461242675781,297.6913757324219,302.8343505859375,293.1499938964844,293.1499938964844,278.45001220703125,38432.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229840993881226,1.0,0.0,0.0,3.5617058277130127,3.561729431152344,8.464656957585248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9771.4423828125,0.0,1454.9005126953125,1683.569091796875,0.0,2683.237060546875,0.8877383470535278,1.0,0.0,3.0,1.0,0.0
17946060,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400703072547913,0.4439766705036163,0.402830958366394,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602360725402832,0.6534879207611084,0.620573878288269,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.998224675655365,0.7478426694869995,0.522860050201416,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527818322181702,0.4658855497837066,0.444617748260498,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923981308937073,0.2433233261108398,1.1162652969360352,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8306579589844,297.1913757324219,284.9946594238281,1.0,0.7045683264732361,0.3374245762825012,0.3374245762825012,1.0,1.0,-3.731917142868042,0.9359927773475648,2.795924186706543,0.0951279774308204,0.9373415112495422,0.9373415112495422,0.0,226.9892578125,232.0,67758.203125,0.0,4413.431640625,1.0,278.44171142578125,282.8558044433594,297.6648254394531,302.6715393066406,293.1499938964844,293.1499938964844,278.1499938964844,33687.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172307014465332,1.0,0.0,0.0,3.669719696044922,3.669743537902832,8.985848012343922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10834.650390625,0.0,1537.8253173828125,1683.569091796875,0.0,2629.93310546875,0.908117651939392,1.0,0.0,3.0,1.0,0.0
17946120,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400703072547913,0.4439766705036163,0.402830958366394,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602360725402832,0.6534879207611084,0.620573878288269,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.998224675655365,0.7478426694869995,0.522860050201416,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527818322181702,0.4658855497837066,0.444617748260498,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923981308937073,0.2433233261108398,1.1162652969360352,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8306579589844,297.1913757324219,284.9946594238281,1.0,0.7045683264732361,0.3374245762825012,0.3374245762825012,1.0,1.0,-3.731917142868042,0.9359927773475648,2.795924186706543,0.0951279774308204,0.9373415112495422,0.9373415112495422,0.0,226.9892578125,232.0,67758.203125,0.0,4413.431640625,1.0,278.44171142578125,282.8558044433594,297.6648254394531,302.6715393066406,293.1499938964844,293.1499938964844,278.1499938964844,33687.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172307014465332,1.0,0.0,0.0,3.669719696044922,3.669743537902832,8.985848012343922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10834.650390625,0.0,1537.8253173828125,1683.569091796875,0.0,2629.93310546875,0.908117651939392,1.0,0.0,3.0,1.0,0.0
17946180,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359378576278687,0.4421568512916565,0.4016146659851074,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549332857131958,0.651065468788147,0.6187477707862854,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954626560211182,0.7483211159706116,0.5235484838485718,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848965585231781,0.4649048745632171,0.444081038236618,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890231370925903,0.2427265793085098,1.1151208877563477,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.81121826171875,297.18182373046875,284.9066467285156,1.0,0.7054908275604248,0.3370686173439026,0.3370686173439026,1.0,1.0,-3.72707724571228,0.9333661198616028,2.7937111854553223,0.0936942100524902,0.853040337562561,0.853040337562561,0.0,230.25770568847656,235.0,68266.703125,0.0,4420.78515625,1.0,278.15802001953125,282.74737548828125,297.69610595703125,302.8329772949219,293.1499938964844,293.1499938964844,278.45001220703125,38574.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225513100624084,1.0,0.0,0.0,3.5538783073425293,3.5539019107818604,8.42749329876824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9756.2841796875,0.0,1447.58837890625,1683.569091796875,0.0,2679.2216796875,0.8859848976135254,1.0,0.0,3.0,1.0,0.0
17946240,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359378576278687,0.4421568512916565,0.4016146659851074,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549332857131958,0.651065468788147,0.6187477707862854,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954626560211182,0.7483211159706116,0.5235484838485718,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848965585231781,0.4649048745632171,0.444081038236618,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890231370925903,0.2427265793085098,1.1151208877563477,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.81121826171875,297.18182373046875,284.9066467285156,1.0,0.7054908275604248,0.3370686173439026,0.3370686173439026,1.0,1.0,-3.72707724571228,0.9333661198616028,2.7937111854553223,0.0936942100524902,0.853040337562561,0.853040337562561,0.0,230.25770568847656,235.0,68266.703125,0.0,4420.78515625,1.0,278.15802001953125,282.74737548828125,297.69610595703125,302.8329772949219,293.1499938964844,293.1499938964844,278.45001220703125,38574.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225513100624084,1.0,0.0,0.0,3.5538783073425293,3.5539019107818604,8.42749329876824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9756.2841796875,0.0,1447.58837890625,1683.569091796875,0.0,2679.2216796875,0.8859848976135254,1.0,0.0,3.0,1.0,0.0
17946300,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339235782623291,0.4416703283786773,0.4010120332241058,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522582292556764,0.6502384543418884,0.6178064942359924,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940901398658752,0.7491337656974792,0.5239263772964478,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470727205276489,0.4646609425544739,0.4437535107135772,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872630715370178,0.2425007373094558,1.1140592098236084,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8038024902344,297.1802062988281,285.00927734375,1.0,0.7058719396591187,0.3368906080722809,0.3368906080722809,1.0,1.0,-3.723995923995972,0.9318627119064332,2.792133092880249,0.0927739590406417,0.92598557472229,0.92598557472229,0.0,231.84913635253903,235.0,67432.4609375,0.0,4422.357421875,1.0,278.3993835449219,282.86895751953125,297.66021728515625,302.60479736328125,293.1499938964844,293.1499938964844,278.45001220703125,34148.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180178999900818,1.0,0.0,0.0,3.6023972034454346,3.6024203300476074,8.659174568492745e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10064.515625,0.0,1467.174072265625,1683.569091796875,0.0,2637.21630859375,0.894768238067627,1.0,0.0,3.0,1.0,0.0
17946360,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8324981331825256,0.4412357807159424,0.4007058441638946,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9502556324005128,0.6494875550270081,0.6171773076057434,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932173490524292,0.7499951720237732,0.524595320224762,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457302451133728,0.4644799530506134,0.4436475932598114,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859831809997559,0.2423155009746551,1.1134973764419556,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7972717285156,297.1793518066406,284.989501953125,1.0,0.7063552737236023,0.3367409408092499,0.3367409408092499,1.0,1.0,-3.722870826721192,0.9310285449028016,2.791842222213745,0.0921331420540809,0.930272340774536,0.930272340774536,0.0,233.1331787109375,238.0,67539.3984375,0.0,4427.40234375,1.0,278.4425964355469,282.8573608398437,297.6694641113281,302.66192626953125,293.1499938964844,293.1499938964844,278.1499938964844,33789.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164464235305786,1.0,0.0,0.0,3.657578706741333,3.657602548599243,8.926488703764335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10805.365234375,0.0,1525.0465087890625,1683.569091796875,0.0,2622.679931640625,0.9051873087882996,1.0,0.0,3.0,1.0,0.0
17946420,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280739188194275,0.4392035603523254,0.3992884457111358,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442700147628784,0.6468281149864197,0.6151158213615417,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899569153785706,0.7502679228782654,0.5251299738883972,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416067361831665,0.4632393419742584,0.4428514242172241,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820842027664185,0.2413969486951828,1.110817313194275,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7770080566406,297.1686706542969,284.9076538085937,1.0,0.7070471048355103,0.3364415764808655,0.3364415764808655,1.0,1.0,-3.715155839920044,0.927739441394806,2.787416458129883,0.0905888080596923,0.8487934470176697,0.8487934470176697,0.0,236.69256591796875,241.0,67944.921875,0.0,4428.56982421875,1.0,278.1578674316406,282.755859375,297.70263671875,302.81622314453125,293.1499938964844,293.1499938964844,278.45001220703125,38693.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214461207389832,1.0,0.0,0.0,3.5312418937683105,3.5312652587890625,8.320477604684129e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9720.7548828125,0.0,1424.508544921875,1683.569091796875,0.0,2668.971923828125,0.8811824321746826,1.0,0.0,3.0,1.0,0.0
17946480,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280739188194275,0.4392035603523254,0.3992884457111358,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442700147628784,0.6468281149864197,0.6151158213615417,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899569153785706,0.7502679228782654,0.5251299738883972,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416067361831665,0.4632393419742584,0.4428514242172241,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820842027664185,0.2413969486951828,1.110817313194275,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7770080566406,297.1686706542969,284.9076538085937,1.0,0.7070471048355103,0.3364415764808655,0.3364415764808655,1.0,1.0,-3.715155839920044,0.927739441394806,2.787416458129883,0.0905888080596923,0.8487934470176697,0.8487934470176697,0.0,236.69256591796875,241.0,67944.921875,0.0,4428.56982421875,1.0,278.1578674316406,282.755859375,297.70263671875,302.81622314453125,293.1499938964844,293.1499938964844,278.45001220703125,38693.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214461207389832,1.0,0.0,0.0,3.5312418937683105,3.5312652587890625,8.320477604684129e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9720.7548828125,0.0,1424.508544921875,1683.569091796875,0.0,2668.971923828125,0.8811824321746826,1.0,0.0,3.0,1.0,0.0
17946540,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8245956897735596,0.4381091296672821,0.3982364237308502,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.939347207546234,0.6450587511062622,0.613377034664154,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875097274780272,0.7517480850219727,0.5260577201843262,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383528590202332,0.462617963552475,0.4422373473644256,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788612008094788,0.2407553941011428,1.1081316471099854,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626953125,297.165771484375,284.9879455566406,1.0,0.707675039768219,0.3361421823501587,0.3361421823501587,1.0,1.0,-3.7089357376098633,0.9249078035354614,2.7840280532836914,0.08891312032938,0.9227660298347472,0.9227660298347472,0.0,239.6094207763672,244.0,67186.65625,0.0,4429.81689453125,1.0,278.44146728515625,282.8638610839844,297.6781921386719,302.6454162597656,293.1499938964844,293.1499938964844,278.1499938964844,33950.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150995969772339,1.0,0.0,0.0,3.6317529678344727,3.6317763328552246,8.800875548331533e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10750.103515625,0.0,1497.7071533203125,1683.569091796875,0.0,2610.232421875,0.8997082114219666,1.0,0.0,3.0,1.0,0.0
17946600,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8245956897735596,0.4381091296672821,0.3982364237308502,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.939347207546234,0.6450587511062622,0.613377034664154,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875097274780272,0.7517480850219727,0.5260577201843262,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383528590202332,0.462617963552475,0.4422373473644256,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788612008094788,0.2407553941011428,1.1081316471099854,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626953125,297.165771484375,284.9879455566406,1.0,0.707675039768219,0.3361421823501587,0.3361421823501587,1.0,1.0,-3.7089357376098633,0.9249078035354614,2.7840280532836914,0.08891312032938,0.9227660298347472,0.9227660298347472,0.0,239.6094207763672,244.0,67186.65625,0.0,4429.81689453125,1.0,278.44146728515625,282.8638610839844,297.6781921386719,302.6454162597656,293.1499938964844,293.1499938964844,278.1499938964844,33950.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150995969772339,1.0,0.0,0.0,3.6317529678344727,3.6317763328552246,8.800875548331533e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10750.103515625,0.0,1497.7071533203125,1683.569091796875,0.0,2610.232421875,0.8997082114219666,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202207088470459,0.4359552562236786,0.3966870307922363,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332866668701172,0.6422582268714905,0.6111598014831543,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840949773788452,0.7518678307533264,0.5264669060707092,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343445062637329,0.4612282216548919,0.4412823915481567,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749426126480103,0.2396623641252517,1.1045973300933838,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7427062988281,297.1551818847656,284.9078369140625,1.0,0.7081429958343506,0.3359210789203644,0.3359210789203644,1.0,1.0,-3.6995036602020255,0.92136412858963,2.778139591217041,0.0874196738004684,0.8429601788520813,0.8429601788520813,0.0,243.1419677734375,247.0,67552.7734375,0.0,4426.0244140625,1.0,278.1585693359375,282.7648010253906,297.71173095703125,302.796142578125,293.1499938964844,293.1499938964844,278.45001220703125,38640.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198360800743103,1.0,0.0,0.0,3.505084276199341,3.5051074028015137,8.197666261366976e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9678.046875,0.0,1396.81201171875,1683.569091796875,0.0,2654.050537109375,0.8752773404121399,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202207088470459,0.4359552562236786,0.3966870307922363,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332866668701172,0.6422582268714905,0.6111598014831543,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840949773788452,0.7518678307533264,0.5264669060707092,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343445062637329,0.4612282216548919,0.4412823915481567,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749426126480103,0.2396623641252517,1.1045973300933838,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7427062988281,297.1551818847656,284.9078369140625,1.0,0.7081429958343506,0.3359210789203644,0.3359210789203644,1.0,1.0,-3.6995036602020255,0.92136412858963,2.778139591217041,0.0874196738004684,0.8429601788520813,0.8429601788520813,0.0,243.1419677734375,247.0,67552.7734375,0.0,4426.0244140625,1.0,278.1585693359375,282.7648010253906,297.71173095703125,302.796142578125,293.1499938964844,293.1499938964844,278.45001220703125,38640.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198360800743103,1.0,0.0,0.0,3.505084276199341,3.5051074028015137,8.197666261366976e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9678.046875,0.0,1396.81201171875,1683.569091796875,0.0,2654.050537109375,0.8752773404121399,1.0,0.0,3.0,1.0,0.0
17946780,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167592883110046,0.4347207546234131,0.3955242335796356,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283766150474548,0.6403313279151917,0.6092883348464966,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815569519996644,0.7531729936599731,0.5272877812385559,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311846256256104,0.4604561924934387,0.4405361711978912,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717256903648376,0.2388636916875839,1.1012204885482788,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72882080078125,297.1524658203125,284.9863586425781,1.0,0.7085756063461304,0.33569997549057,0.33569997549057,1.0,1.0,-3.691871881484986,0.9183756709098816,2.773496389389038,0.0858464315533638,0.914883017539978,0.914883017539978,0.0,246.0160980224609,250.0,66778.578125,0.0,4423.0732421875,1.0,278.4412536621094,282.87127685546875,297.6889038085937,302.6263122558594,293.1499938964844,293.1499938964844,278.1499938964844,33991.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133634328842163,1.0,0.0,0.0,3.603358507156372,3.603381633758545,8.663796506880317e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10690.1328125,0.0,1467.0601806640625,1683.569091796875,0.0,2594.201171875,0.8933660984039307,1.0,0.0,3.0,1.0,0.0
17946840,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167592883110046,0.4347207546234131,0.3955242335796356,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283766150474548,0.6403313279151917,0.6092883348464966,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815569519996644,0.7531729936599731,0.5272877812385559,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311846256256104,0.4604561924934387,0.4405361711978912,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717256903648376,0.2388636916875839,1.1012204885482788,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72882080078125,297.1524658203125,284.9863586425781,1.0,0.7085756063461304,0.33569997549057,0.33569997549057,1.0,1.0,-3.691871881484986,0.9183756709098816,2.773496389389038,0.0858464315533638,0.914883017539978,0.914883017539978,0.0,246.0160980224609,250.0,66778.578125,0.0,4423.0732421875,1.0,278.4412536621094,282.87127685546875,297.6889038085937,302.6263122558594,293.1499938964844,293.1499938964844,278.1499938964844,33991.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133634328842163,1.0,0.0,0.0,3.603358507156372,3.603381633758545,8.663796506880317e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10690.1328125,0.0,1467.0601806640625,1683.569091796875,0.0,2594.201171875,0.8933660984039307,1.0,0.0,3.0,1.0,0.0
17946900,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148559331893921,0.4336111843585968,0.3948617577552795,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.92574143409729,0.6389034986495972,0.6082913279533386,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800909161567688,0.7531726956367493,0.527599573135376,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294861316680908,0.4597349762916565,0.4401286542415619,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700277328491211,0.238287553191185,1.0995134115219116,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7191467285156,297.1475830078125,284.8762512207031,1.0,0.7087954878807068,0.3355894386768341,0.3355894386768341,1.0,1.0,-3.687713861465454,0.9167750477790833,2.7709386348724365,0.0851538404822349,0.8330507874488831,0.8330507874488831,0.0,247.6009826660156,250.0,67428.828125,0.0,4421.56982421875,1.0,278.1995849609375,282.74658203125,297.7302551269531,302.8505554199219,293.1499938964844,293.1499938964844,278.1499938964844,38820.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173578381538391,1.0,0.0,0.0,3.5444495677948,3.544473171234131,8.382834835174435e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10333.318359375,0.0,1439.3731689453125,1683.569091796875,0.0,2631.10888671875,0.881568431854248,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123801946640015,0.4324583113193512,0.3938727974891662,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224451780319214,0.6374018788337708,0.6069450974464417,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.978042483329773,0.7531424164772034,0.527590811252594,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.827304482460022,0.4589385688304901,0.4394567012786865,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.667877197265625,0.2376353442668914,1.0970584154129028,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7091064453125,297.1421813964844,284.909912109375,1.0,0.7088648676872253,0.3355149626731872,0.3355149626731872,1.0,1.0,-3.681132555007935,0.9145671725273132,2.766565322875977,0.0843207612633705,0.8375553488731384,0.8375553488731384,0.0,249.50167846679688,253.0,67084.390625,0.0,4415.37744140625,1.0,278.15850830078125,282.7763366699219,297.7237243652344,302.77471923828125,293.1499938964844,293.1499938964844,278.45001220703125,38756.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818004846572876,1.0,0.0,0.0,3.4718246459960938,3.4718475341796875,8.042829335863644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9624.056640625,0.0,1363.4486083984375,1683.569091796875,0.0,2637.095703125,0.8681192398071289,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088197708129883,0.4310936033725738,0.3926000297069549,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176549911499025,0.6353249549865723,0.6049403548240662,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975397527217865,0.754274845123291,0.5282979011535645,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241878747940063,0.4580283164978027,0.438585877418518,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646807789802551,0.2367009073495865,1.0930896997451782,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6956481933594,297.1396789550781,284.9845275878906,1.0,0.7091326713562012,0.3353660404682159,0.3353660404682159,1.0,1.0,-3.67220950126648,0.9114353060722352,2.7607741355896,0.0828442201018333,0.9066248536109924,0.9066248536109924,0.0,252.35829162597656,256.0,66327.265625,0.0,4408.7666015625,1.0,278.44097900390625,282.8792419433594,297.7013854980469,302.6059875488281,293.1499938964844,293.1499938964844,278.1499938964844,34028.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114138841629028,1.0,0.0,0.0,3.572291374206543,3.572314500808716,8.515047511536977e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10624.314453125,0.0,1433.9857177734375,1683.569091796875,0.0,2576.2197265625,0.8864190578460693,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088197708129883,0.4310936033725738,0.3926000297069549,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176549911499025,0.6353249549865723,0.6049403548240662,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975397527217865,0.754274845123291,0.5282979011535645,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241878747940063,0.4580283164978027,0.438585877418518,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646807789802551,0.2367009073495865,1.0930896997451782,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6956481933594,297.1396789550781,284.9845275878906,1.0,0.7091326713562012,0.3353660404682159,0.3353660404682159,1.0,1.0,-3.67220950126648,0.9114353060722352,2.7607741355896,0.0828442201018333,0.9066248536109924,0.9066248536109924,0.0,252.35829162597656,256.0,66327.265625,0.0,4408.7666015625,1.0,278.44097900390625,282.8792419433594,297.7013854980469,302.6059875488281,293.1499938964844,293.1499938964844,278.1499938964844,34028.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114138841629028,1.0,0.0,0.0,3.572291374206543,3.572314500808716,8.515047511536977e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10624.314453125,0.0,1433.9857177734375,1683.569091796875,0.0,2576.2197265625,0.8864190578460693,1.0,0.0,3.0,1.0,0.0
17947140,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042863607406616,0.4287340939044952,0.3908487558364868,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120126366615297,0.6322756409645081,0.6024714708328247,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717753529548644,0.7540985941886902,0.5284897089004517,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203682899475098,0.4563945829868316,0.4373875856399536,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609098315238953,0.2353524416685104,1.0883616209030151,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6763000488281,297.1297607421875,284.9094543457031,1.0,0.7092663645744324,0.3352171182632446,0.3352171182632446,1.0,1.0,-3.660240411758423,0.9073901176452636,2.752850294113159,0.0813056379556655,0.8306829333305359,0.8306829333305359,0.0,255.81710815429688,259.0,66603.4921875,0.0,4397.56640625,1.0,278.1590270996094,282.7860717773437,297.7366027832031,302.7522277832031,293.1499938964844,293.1499938964844,278.45001220703125,38691.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159549832344055,1.0,0.0,0.0,3.4401426315307617,3.4401650428771973,7.896709917076805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9570.4189453125,0.0,1330.967041015625,1683.569091796875,0.0,2618.13671875,0.860942006111145,1.0,0.0,3.0,1.0,0.0
17947200,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042863607406616,0.4287340939044952,0.3908487558364868,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120126366615297,0.6322756409645081,0.6024714708328247,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717753529548644,0.7540985941886902,0.5284897089004517,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203682899475098,0.4563945829868316,0.4373875856399536,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609098315238953,0.2353524416685104,1.0883616209030151,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6763000488281,297.1297607421875,284.9094543457031,1.0,0.7092663645744324,0.3352171182632446,0.3352171182632446,1.0,1.0,-3.660240411758423,0.9073901176452636,2.752850294113159,0.0813056379556655,0.8306829333305359,0.8306829333305359,0.0,255.81710815429688,259.0,66603.4921875,0.0,4397.56640625,1.0,278.1590270996094,282.7860717773437,297.7366027832031,302.7522277832031,293.1499938964844,293.1499938964844,278.45001220703125,38691.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159549832344055,1.0,0.0,0.0,3.4401426315307617,3.4401650428771973,7.896709917076805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9570.4189453125,0.0,1330.967041015625,1683.569091796875,0.0,2618.13671875,0.860942006111145,1.0,0.0,3.0,1.0,0.0
17947260,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.800618588924408,0.4272461533546448,0.3894801139831543,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075257182121276,0.630054235458374,0.6003462672233582,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690371155738832,0.7550551295280457,0.5290892720222473,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172541856765747,0.4553546905517578,0.4364056885242462,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.657758355140686,0.2342932969331741,1.0838650465011597,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66326904296875,297.12744140625,284.9828796386719,1.0,0.7093900442123413,0.3351472616195678,0.3351472616195678,1.0,1.0,-3.6501598358154297,0.9041653871536256,2.745994329452514,0.0799655839800834,0.8980786204338074,0.8980786204338074,0.0,258.6594543457031,262.0,65834.9609375,0.0,4387.736328125,1.0,278.4407043457031,282.8880310058594,297.7149963378906,302.58380126953125,293.1499938964844,293.1499938964844,278.75,34070.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092777729034424,1.0,0.0,0.0,3.538410425186157,3.538433074951172,8.354293186130235e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9377.232421875,0.0,1398.528564453125,1683.569091796875,0.0,2556.543701171875,0.8788685202598572,1.0,0.0,3.0,1.0,0.0
17947320,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.800618588924408,0.4272461533546448,0.3894801139831543,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075257182121276,0.630054235458374,0.6003462672233582,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690371155738832,0.7550551295280457,0.5290892720222473,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172541856765747,0.4553546905517578,0.4364056885242462,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.657758355140686,0.2342932969331741,1.0838650465011597,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66326904296875,297.12744140625,284.9828796386719,1.0,0.7093900442123413,0.3351472616195678,0.3351472616195678,1.0,1.0,-3.6501598358154297,0.9041653871536256,2.745994329452514,0.0799655839800834,0.8980786204338074,0.8980786204338074,0.0,258.6594543457031,262.0,65834.9609375,0.0,4387.736328125,1.0,278.4407043457031,282.8880310058594,297.7149963378906,302.58380126953125,293.1499938964844,293.1499938964844,278.75,34070.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092777729034424,1.0,0.0,0.0,3.538410425186157,3.538433074951172,8.354293186130235e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9377.232421875,0.0,1398.528564453125,1683.569091796875,0.0,2556.543701171875,0.8788685202598572,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974085807800293,0.4258688688278198,0.3883663415908813,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037060141563416,0.6280020475387573,0.5985366106033325,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9667019844055176,0.756109356880188,0.5299111604690552,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145246505737305,0.454465240240097,0.4356786012649536,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550288796424866,0.2333524078130722,1.0801637172698977,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6515808105469,297.1266784667969,285.02301025390625,1.0,0.7097072601318359,0.3350774049758911,0.3350774049758911,1.0,1.0,-3.6423020362854,0.9016085863113404,2.7406933307647705,0.0788593962788581,0.983037292957306,0.983037292957306,0.0,261.33319091796875,265.0,65414.3203125,0.0,4382.9404296875,1.0,278.7423095703125,282.95867919921875,297.729248046875,302.5470275878906,293.1499938964844,293.1499938964844,278.45001220703125,31765.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049126863479614,1.0,0.0,0.0,3.712226390838623,3.712250232696533,9.195221650770692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10478.4384765625,0.0,1571.2862548828125,1683.569091796875,0.0,2516.425048828125,0.9159663915634156,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974085807800293,0.4258688688278198,0.3883663415908813,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037060141563416,0.6280020475387573,0.5985366106033325,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9667019844055176,0.756109356880188,0.5299111604690552,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145246505737305,0.454465240240097,0.4356786012649536,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550288796424866,0.2333524078130722,1.0801637172698977,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6515808105469,297.1266784667969,285.02301025390625,1.0,0.7097072601318359,0.3350774049758911,0.3350774049758911,1.0,1.0,-3.6423020362854,0.9016085863113404,2.7406933307647705,0.0788593962788581,0.983037292957306,0.983037292957306,0.0,261.33319091796875,265.0,65414.3203125,0.0,4382.9404296875,1.0,278.7423095703125,282.95867919921875,297.729248046875,302.5470275878906,293.1499938964844,293.1499938964844,278.45001220703125,31765.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049126863479614,1.0,0.0,0.0,3.712226390838623,3.712250232696533,9.195221650770692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10478.4384765625,0.0,1571.2862548828125,1683.569091796875,0.0,2516.425048828125,0.9159663915634156,1.0,0.0,3.0,1.0,0.0
17947500,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953038215637207,0.4245073497295379,0.3875495791435241,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013634324073792,0.6263139843940735,0.5973761081695557,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.964968740940094,0.7557404041290283,0.5300431251525879,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127334713935852,0.4535292088985443,0.4351347684860229,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533381342887878,0.2326096296310424,1.0779132843017578,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6415405273437,297.1210021972656,284.8734130859375,1.0,0.7098095417022705,0.3350424766540527,0.3350424766540527,1.0,1.0,-3.6367299556732178,0.8998355865478516,2.736894369125366,0.0782972425222396,0.8839548826217651,0.8839548826217651,0.0,263.0334167480469,265.0,66436.4375,0.0,4378.31396484375,1.0,278.49609375,282.7950134277344,297.77703857421875,302.8078918457031,293.1499938964844,293.1499938964844,278.45001220703125,36175.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104299306869507,1.0,0.0,0.0,3.700953483581543,3.7009780406951904,9.139459962170804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10166.8623046875,0.0,1591.93115234375,1683.569091796875,0.0,2567.15283203125,0.9147168397903442,1.0,0.0,3.0,1.0,0.0
17947560,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924479246139526,0.422969788312912,0.3862797319889068,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982794880867004,0.6244028806686401,0.5957205295562744,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9624058604240416,0.7551748752593994,0.5297215580940247,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102689981460571,0.4523985981941223,0.4342117309570312,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6510947346687317,0.231711059808731,1.0745841264724731,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.63006591796875,297.1136169433594,284.8904113769531,1.0,0.7096913456916809,0.3350116014480591,0.3350116014480591,1.0,1.0,-3.627711296081543,0.8970498442649841,2.730661630630493,0.0774255916476249,0.8685548305511475,0.8685548305511475,0.0,265.1620483398437,268.0,66032.875,0.0,4366.9921875,1.0,278.457275390625,282.8104858398437,297.7705383300781,302.7425231933594,293.1499938964844,293.1499938964844,278.75,38317.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122543096542358,1.0,0.0,0.0,3.623838901519776,3.6238629817962646,8.762560810282594e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9425.0986328125,0.0,1521.4727783203125,1683.569091796875,0.0,2583.96826171875,0.901132583618164,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.788440465927124,0.4211952090263366,0.3845531642436981,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937866687774658,0.6218284368515015,0.5931663513183594,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591075778007508,0.7557371258735657,0.5299417972564697,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.806662917137146,0.451048731803894,0.4328716397285461,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477122902870178,0.2303788214921951,1.0687519311904907,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6159362792969,297.1101989746094,284.9815979003906,1.0,0.7095118761062622,0.3349498510360718,0.3349498510360718,1.0,1.0,-3.614187002182007,0.8928332924842834,2.721353769302368,0.0758061558008194,0.943245768547058,0.943245768547058,0.0,268.2271423339844,271.0,65081.77734375,0.0,4349.31494140625,1.0,278.7421264648437,282.9305725097656,297.7394714355469,302.5546569824219,293.1499938964844,293.1499938964844,278.45001220703125,34049.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058839440345764,1.0,0.0,0.0,3.714453935623169,3.714478254318237,9.206260074279272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10427.28515625,0.0,1591.2115478515625,1683.569091796875,0.0,2525.34130859375,0.91835755109787,1.0,0.0,3.0,1.0,0.0
