time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.788440465927124,0.4211952090263366,0.3845531642436981,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937866687774658,0.6218284368515015,0.5931663513183594,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591075778007508,0.7557371258735657,0.5299417972564697,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.806662917137146,0.451048731803894,0.4328716397285461,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477122902870178,0.2303788214921951,1.0687519311904907,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6159362792969,297.1101989746094,284.9815979003906,1.0,0.7095118761062622,0.3349498510360718,0.3349498510360718,1.0,1.0,-3.614187002182007,0.8928332924842834,2.721353769302368,0.0758061558008194,0.943245768547058,0.943245768547058,0.0,268.2271423339844,271.0,65081.77734375,0.0,4349.31494140625,1.0,278.7421264648437,282.9305725097656,297.7394714355469,302.5546569824219,293.1499938964844,293.1499938964844,278.45001220703125,34049.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058839440345764,1.0,0.0,0.0,3.714453935623169,3.714478254318237,9.206260074279272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10427.28515625,0.0,1591.2115478515625,1683.569091796875,0.0,2525.34130859375,0.91835755109787,1.0,0.0,3.0,1.0,0.0
17947740,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839797139167786,0.4184907376766205,0.3825190961360931,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888745307922363,0.6183584332466125,0.5903261303901672,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551809430122375,0.755010187625885,0.5297881960868835,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025913834571838,0.4490372836589813,0.431335836648941,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440977454185486,0.2286819070577621,1.0625014305114746,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.596435546875,297.099853515625,284.896240234375,1.0,0.7092389464378357,0.3348881006240845,0.3348881006240845,1.0,1.0,-3.5987794399261475,0.8880438208580017,2.710735559463501,0.07426618039608,0.8511969447135925,0.8511969447135925,0.0,271.658935546875,274.0,65338.55859375,0.0,4328.888671875,1.0,278.4574279785156,282.8290100097656,297.774169921875,302.69659423828125,293.1499938964844,293.1499938964844,278.75,39282.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810629665851593,1.0,0.0,0.0,3.5709128379821777,3.570936679840088,8.508476412316668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9347.400390625,0.0,1470.97802734375,1683.569091796875,0.0,2568.9931640625,0.8904467225074768,1.0,0.0,3.0,1.0,0.0
17947800,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839797139167786,0.4184907376766205,0.3825190961360931,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888745307922363,0.6183584332466125,0.5903261303901672,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551809430122375,0.755010187625885,0.5297881960868835,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025913834571838,0.4490372836589813,0.431335836648941,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440977454185486,0.2286819070577621,1.0625014305114746,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.596435546875,297.099853515625,284.896240234375,1.0,0.7092389464378357,0.3348881006240845,0.3348881006240845,1.0,1.0,-3.5987794399261475,0.8880438208580017,2.710735559463501,0.07426618039608,0.8511969447135925,0.8511969447135925,0.0,271.658935546875,274.0,65338.55859375,0.0,4328.888671875,1.0,278.4574279785156,282.8290100097656,297.774169921875,302.69659423828125,293.1499938964844,293.1499938964844,278.75,39282.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810629665851593,1.0,0.0,0.0,3.5709128379821777,3.570936679840088,8.508476412316668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9347.400390625,0.0,1470.97802734375,1683.569091796875,0.0,2568.9931640625,0.8904467225074768,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.780476987361908,0.4168159067630768,0.3809298574924469,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849086761474609,0.6158788204193115,0.58790123462677,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952298939228058,0.7556338906288147,0.5301045179367065,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993324995040894,0.4477501213550567,0.4300762712955475,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410987377166748,0.2273524701595306,1.0566648244857788,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.584716796875,297.0984802246094,284.98553466796875,1.0,0.7089905738830566,0.3349787592887878,0.3349787592887878,1.0,1.0,-3.585784912109375,0.8844560384750366,2.701328992843628,0.0731818005442619,0.9274335503578186,0.9274335503578186,0.0,274.405029296875,277.0,64419.359375,0.0,4310.85693359375,1.0,278.7417297363281,282.9467163085937,297.749267578125,302.5138854980469,293.1499938964844,293.1499938964844,278.45001220703125,34175.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803245484828949,1.0,0.0,0.0,3.661986589431762,3.662010431289673,8.948017011789489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10330.3515625,0.0,1532.8477783203125,1683.569091796875,0.0,2501.135009765625,0.906707227230072,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.780476987361908,0.4168159067630768,0.3809298574924469,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849086761474609,0.6158788204193115,0.58790123462677,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952298939228058,0.7556338906288147,0.5301045179367065,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993324995040894,0.4477501213550567,0.4300762712955475,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410987377166748,0.2273524701595306,1.0566648244857788,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.584716796875,297.0984802246094,284.98553466796875,1.0,0.7089905738830566,0.3349787592887878,0.3349787592887878,1.0,1.0,-3.585784912109375,0.8844560384750366,2.701328992843628,0.0731818005442619,0.9274335503578186,0.9274335503578186,0.0,274.405029296875,277.0,64419.359375,0.0,4310.85693359375,1.0,278.7417297363281,282.9467163085937,297.749267578125,302.5138854980469,293.1499938964844,293.1499938964844,278.45001220703125,34175.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803245484828949,1.0,0.0,0.0,3.661986589431762,3.662010431289673,8.948017011789489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10330.3515625,0.0,1532.8477783203125,1683.569091796875,0.0,2501.135009765625,0.906707227230072,1.0,0.0,3.0,1.0,0.0
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7769277095794678,0.414487361907959,0.3792418837547302,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8809930086135864,0.612899899482727,0.5855281949043274,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.949088215827942,0.7549124956130981,0.5299764275550842,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7960690259933472,0.4460176527500152,0.4287999272346496,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.638237476348877,0.2258844971656799,1.0513468980789185,284.898193359375,284.95001220703125,303.07257080078125,294.77813720703125,298.5693359375,297.0904235839844,284.899658203125,1.0,0.7087445259094238,0.3350562155246734,0.3350562155246734,1.0,1.0,-3.572821855545044,0.8808359503746033,2.691985845565796,0.0723305270075798,0.8443731665611267,0.8443731665611267,0.0,277.23388671875,277.0,64738.0,0.0,4293.47998046875,1.0,278.4638366699219,282.8445739746094,297.79119873046875,302.6791687011719,293.1499938964844,293.1499938964844,278.45001220703125,39497.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807974100112915,1.0,0.0,0.0,3.5310966968536377,3.5311200618743896,8.319792641486856e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9862.138671875,0.0,1430.178955078125,1683.569091796875,0.0,2544.549560546875,0.8819479942321777,1.0,0.0,3.0,1.0,0.0
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.776258111000061,0.4141205847263336,0.3789052367210388,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802617788314819,0.6124131083488464,0.5850675702095032,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484606385231018,0.7548341155052185,0.5299059748649597,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954505085945129,0.4457331597805023,0.4285372793674469,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377003788948059,0.2256321609020233,1.0502992868423462,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5668640136719,297.0892944335937,284.9031677246094,1.0,0.7086737751960754,0.3350694179534912,0.3350694179534912,1.0,1.0,-3.5702009201049805,0.8800967931747437,2.690104007720948,0.0721255168318748,0.84245765209198,0.84245765209198,0.0,277.75048828125,280.0,64663.9921875,0.0,4289.64208984375,1.0,278.4585266113281,282.8482360839844,297.7873229980469,302.65948486328125,293.1499938964844,293.1499938964844,278.75,39144.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077693581581116,1.0,0.0,0.0,3.519858837127685,3.5198819637298584,8.266920872301853e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9276.38671875,0.0,1415.8309326171875,1683.569091796875,0.0,2542.666748046875,0.8789761662483215,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7742962837219238,0.4132051169872284,0.3779338598251343,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.878079891204834,0.6110788583755493,0.583665132522583,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466989636421204,0.7550203204154968,0.5298579931259155,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936192154884338,0.4450066387653351,0.4277606904506683,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360684633255005,0.2249002307653427,1.0469571352005005,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5606384277344,297.0882263183594,285.0057983398437,1.0,0.7084672451019287,0.3351147472858429,0.3351147472858429,1.0,1.0,-3.562326192855835,0.877895712852478,2.6844305992126465,0.0714679434895515,0.913703441619873,0.913703441619873,0.0,279.2876892089844,280.0,63774.8359375,0.0,4278.048828125,1.0,278.69854736328125,282.97021484375,297.75152587890625,302.4293212890625,293.1499938964844,293.1499938964844,278.75,34422.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025277256965637,1.0,0.0,0.0,3.564625740051269,3.564648628234864,8.478541531076189e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9560.3603515625,0.0,1428.716552734375,1683.569091796875,0.0,2494.55810546875,0.886661171913147,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.772817075252533,0.412350982427597,0.3772545754909515,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763734102249146,0.6098273992538452,0.5825703740119934,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454936385154724,0.7552484273910522,0.5301010608673096,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922214269638062,0.4443545043468475,0.4272144734859466,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347677707672119,0.2242294400930404,1.0442087650299072,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5552978515625,297.0880432128906,284.98486328125,1.0,0.7083706259727478,0.3351740837097168,0.3351740837097168,1.0,1.0,-3.5565195083618164,0.8763516545295715,2.6801679134368896,0.0710638463497161,0.91597181558609,0.91597181558609,0.0,280.5308837890625,283.0,63795.5625,0.0,4270.18408203125,1.0,278.7422180175781,282.9584350585937,297.7629699707031,302.481689453125,293.1499938964844,293.1499938964844,278.45001220703125,34017.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004072308540344,1.0,0.0,0.0,3.617380142211914,3.617403507232666,8.73135377332801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10245.009765625,0.0,1482.4796142578125,1683.569091796875,0.0,2475.14892578125,0.896303653717041,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686819434165955,0.4095793068408966,0.375156432390213,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.871823787689209,0.606264591217041,0.5796406269073486,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941560924053192,0.7542378902435303,0.5297562479972839,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883746027946472,0.4422428905963897,0.4255857169628143,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314240097999573,0.2224300652742386,1.037493109703064,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5375366210937,297.0788269042969,284.90545654296875,1.0,0.7079762816429138,0.335292786359787,0.335292786359787,1.0,1.0,-3.540027141571045,0.8717989325523376,2.6682281494140625,0.0700290128588676,0.8344747424125671,0.8344747424125671,0.0,283.9069519042969,286.0,64010.20703125,0.0,4246.98583984375,1.0,278.458740234375,282.8632202148437,297.80126953125,302.625244140625,293.1499938964844,293.1499938964844,278.75,38998.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050206303596497,1.0,0.0,0.0,3.4732909202575684,3.473313808441162,8.049624398154265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9207.0712890625,0.0,1366.6658935546875,1683.569091796875,0.0,2517.415771484375,0.8685641288757324,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686819434165955,0.4095793068408966,0.375156432390213,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.871823787689209,0.606264591217041,0.5796406269073486,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941560924053192,0.7542378902435303,0.5297562479972839,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883746027946472,0.4422428905963897,0.4255857169628143,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314240097999573,0.2224300652742386,1.037493109703064,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5375366210937,297.0788269042969,284.90545654296875,1.0,0.7079762816429138,0.335292786359787,0.335292786359787,1.0,1.0,-3.540027141571045,0.8717989325523376,2.6682281494140625,0.0700290128588676,0.8344747424125671,0.8344747424125671,0.0,283.9069519042969,286.0,64010.20703125,0.0,4246.98583984375,1.0,278.458740234375,282.8632202148437,297.80126953125,302.625244140625,293.1499938964844,293.1499938964844,278.75,38998.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050206303596497,1.0,0.0,0.0,3.4732909202575684,3.473313808441162,8.049624398154265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9207.0712890625,0.0,1366.6658935546875,1683.569091796875,0.0,2517.415771484375,0.8685641288757324,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7657193541526794,0.4079830348491668,0.3736381232738495,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8684867024421692,0.6039419770240784,0.5773702263832092,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9388695359230042,0.7544074654579163,0.5297610759735107,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.785560131072998,0.4409610033035278,0.4243361949920654,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6288703083992004,0.2211413234472274,1.0318464040756226,284.9880065917969,284.95001220703125,302.9505310058594,294.7987976074219,298.527587890625,297.0777587890625,284.987060546875,1.0,0.7076228857040405,0.3353949785232544,0.3353949785232544,1.0,1.0,-3.527171850204468,0.8682845234870911,2.6588871479034424,0.0690628215670585,0.9035813212394714,0.9035813212394714,0.0,286.34930419921875,286.0,63145.08203125,0.0,4227.8798828125,1.0,278.7352905273437,282.9718322753906,297.7714233398437,302.4345092773437,293.1499938964844,293.1499938964844,278.75,33958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979121208190918,1.0,0.0,0.0,3.5618832111358643,3.561905860900879,8.465500513921143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9556.6982421875,0.0,1422.421142578125,1683.569091796875,0.0,2452.3515625,0.8838720321655273,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7652925848960876,0.4076970219612121,0.373427152633667,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.867999255657196,0.6035445332527161,0.5770419836044312,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9384903311729432,0.7543854713439941,0.5297909379005432,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851538062095642,0.4407402276992798,0.4241653680801391,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284964084625244,0.220930591225624,1.031027913093567,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5258483886719,297.077392578125,284.9830017089844,1.0,0.7075848579406738,0.3354114890098572,0.3354114890098572,1.0,1.0,-3.525369882583618,0.8677978515625,2.657571792602539,0.0689503625035286,0.9041842818260192,0.9041842818260192,0.0,286.7203369140625,289.0,63147.5625,0.0,4225.37939453125,1.0,278.74041748046875,282.9693298339844,297.77685546875,302.448486328125,293.1499938964844,293.1499938964844,278.45001220703125,34088.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977075576782227,1.0,0.0,0.0,3.5695247650146484,3.569547653198242,8.501862680532213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10150.1513671875,0.0,1431.475830078125,1683.569091796875,0.0,2450.484375,0.8857534527778625,1.0,0.0,3.0,1.0,0.0
17948460,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612700462341309,0.4048691987991333,0.3712595403194427,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635746836662292,0.5999013781547546,0.5740149021148682,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934501886367798,0.7531573176383972,0.529281497001648,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813631296157837,0.438538134098053,0.4224375486373901,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251619458198547,0.2190534621477127,1.0239245891571045,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5082702636719,297.068115234375,284.9071655273437,1.0,0.7070932388305664,0.3355904221534729,0.3355904221534729,1.0,1.0,-3.507892847061157,0.8631218075752258,2.644771099090576,0.0680094733834266,0.8258642554283142,0.8258642554283142,0.0,290.0959777832031,292.0,63313.40234375,0.0,4199.880859375,1.0,278.4590759277344,282.8783874511719,297.81378173828125,302.58740234375,293.1499938964844,293.1499938964844,278.75,38981.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022065758705139,1.0,0.0,0.0,3.423988342285156,3.424010753631592,7.8227213862192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9131.55078125,0.0,1316.885009765625,1683.569091796875,0.0,2491.61669921875,0.8576862215995789,1.0,0.0,3.0,1.0,0.0
17948520,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612700462341309,0.4048691987991333,0.3712595403194427,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635746836662292,0.5999013781547546,0.5740149021148682,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934501886367798,0.7531573176383972,0.529281497001648,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813631296157837,0.438538134098053,0.4224375486373901,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251619458198547,0.2190534621477127,1.0239245891571045,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5082702636719,297.068115234375,284.9071655273437,1.0,0.7070932388305664,0.3355904221534729,0.3355904221534729,1.0,1.0,-3.507892847061157,0.8631218075752258,2.644771099090576,0.0680094733834266,0.8258642554283142,0.8258642554283142,0.0,290.0959777832031,292.0,63313.40234375,0.0,4199.880859375,1.0,278.4590759277344,282.8783874511719,297.81378173828125,302.58740234375,293.1499938964844,293.1499938964844,278.75,38981.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022065758705139,1.0,0.0,0.0,3.423988342285156,3.424010753631592,7.8227213862192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9131.55078125,0.0,1316.885009765625,1683.569091796875,0.0,2491.61669921875,0.8576862215995789,1.0,0.0,3.0,1.0,0.0
17948580,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.757970929145813,0.4028983116149902,0.3694669604301452,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598533272743225,0.5970708131790161,0.5713310241699219,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313777089118958,0.7530372142791748,0.5291491150856018,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781850099563599,0.4369242787361145,0.4209254682064056,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222016215324402,0.2174680680036544,1.0171087980270386,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4968566894531,297.066650390625,284.98126220703125,1.0,0.7066096663475037,0.3357693254947662,0.3357693254947662,1.0,1.0,-3.4923250675201416,0.8590242862701416,2.63330078125,0.0670491605997085,0.8925834894180298,0.8925834894180298,0.0,292.9102478027344,295.0,62460.39453125,0.0,4176.1748046875,1.0,278.74053955078125,282.98126220703125,297.7888488769531,302.4115905761719,293.1499938964844,293.1499938964844,279.04998779296875,34153.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947985529899597,1.0,0.0,0.0,3.520491600036621,3.5205140113830566,8.269893214674084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8944.6435546875,0.0,1380.4759521484375,1683.569091796875,0.0,2423.968017578125,0.8748897314071655,1.0,0.0,3.0,1.0,0.0
17948640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.757970929145813,0.4028983116149902,0.3694669604301452,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598533272743225,0.5970708131790161,0.5713310241699219,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313777089118958,0.7530372142791748,0.5291491150856018,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781850099563599,0.4369242787361145,0.4209254682064056,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222016215324402,0.2174680680036544,1.0171087980270386,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4968566894531,297.066650390625,284.98126220703125,1.0,0.7066096663475037,0.3357693254947662,0.3357693254947662,1.0,1.0,-3.4923250675201416,0.8590242862701416,2.63330078125,0.0670491605997085,0.8925834894180298,0.8925834894180298,0.0,292.9102478027344,295.0,62460.39453125,0.0,4176.1748046875,1.0,278.74053955078125,282.98126220703125,297.7888488769531,302.4115905761719,293.1499938964844,293.1499938964844,279.04998779296875,34153.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947985529899597,1.0,0.0,0.0,3.520491600036621,3.5205140113830566,8.269893214674084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8944.6435546875,0.0,1380.4759521484375,1683.569091796875,0.0,2423.968017578125,0.8748897314071655,1.0,0.0,3.0,1.0,0.0
17948700,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7564470171928406,0.4020028114318847,0.3686528503894806,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581211566925049,0.5957617163658142,0.5700875520706177,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299359321594238,0.753058910369873,0.5291360020637512,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7767175436019897,0.4362053871154785,0.4202531278133392,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208114624023438,0.216738149523735,1.0139847993850708,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.49169921875,297.0665588378906,285.0612487792969,1.0,0.7064346075057983,0.3358587920665741,0.3358587920665741,1.0,1.0,-3.4852662086486816,0.8571898937225342,2.6280763149261475,0.0666460245847702,0.969741940498352,0.969741940498352,0.0,294.2755126953125,295.0,61738.41796875,0.0,4166.001953125,1.0,278.9963073730469,283.0824584960937,297.7783508300781,302.2701721191406,293.1499938964844,293.1499938964844,279.04998779296875,31572.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904773950576782,1.0,0.0,0.0,3.607497215270996,3.60752010345459,8.683709893375635e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9269.1396484375,0.0,1453.6536865234375,1683.569091796875,0.0,2384.700439453125,0.893597424030304,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7550601363182068,0.4010500907897949,0.3679366111755371,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8565255403518677,0.5944098830223083,0.5689559578895569,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286492466926576,0.7529653310775757,0.5292105674743652,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7753769159317017,0.4354594349861145,0.4196663796901703,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6195131540298462,0.2160080224275589,1.011113166809082,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4865417480469,297.06622314453125,285.0227966308594,1.0,0.7063208818435669,0.3359803855419159,0.3359803855419159,1.0,1.0,-3.478973865509033,0.8556779623031616,2.623295783996582,0.0664179250597953,0.9779336452484132,0.9779336452484132,0.0,295.57830810546875,298.0,61945.23046875,0.0,4157.46240234375,1.0,279.0421142578125,283.0531616210937,297.80145263671875,302.3665466308594,293.1499938964844,293.1499938964844,278.75,31714.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898081541061401,1.0,0.0,0.0,3.695574998855591,3.695598602294922,9.112915222431184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9979.08203125,0.0,1552.0045166015625,1683.569091796875,0.0,2378.632080078125,0.9122177362442015,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508575320243835,0.3977459669113159,0.3654808700084686,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519535064697266,0.5902802348136902,0.565627932548523,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.92413991689682,0.7508074045181274,0.5282029509544373,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713748216629028,0.4328504502773285,0.4176876544952392,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158332228660583,0.2139011323451995,1.00340473651886,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466552734375,297.0534362792969,284.88751220703125,1.0,0.705740749835968,0.3362235724925995,0.3362235724925995,1.0,1.0,-3.4591658115386963,0.8504802584648132,2.6086854934692383,0.065540887415409,0.860359251499176,0.860359251499176,0.0,299.31365966796875,301.0,62451.00390625,0.0,4128.53955078125,1.0,278.7574768066406,282.9050598144531,297.84356689453125,302.553466796875,293.1499938964844,293.1499938964844,279.04998779296875,38576.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974545955657959,1.0,0.0,0.0,3.5972254276275635,3.5972492694854736,8.634328878542874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8967.4697265625,0.0,1494.2413330078125,1683.569091796875,0.0,2448.176025390625,0.8953481316566467,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508575320243835,0.3977459669113159,0.3654808700084686,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519535064697266,0.5902802348136902,0.565627932548523,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.92413991689682,0.7508074045181274,0.5282029509544373,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713748216629028,0.4328504502773285,0.4176876544952392,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158332228660583,0.2139011323451995,1.00340473651886,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466552734375,297.0534362792969,284.88751220703125,1.0,0.705740749835968,0.3362235724925995,0.3362235724925995,1.0,1.0,-3.4591658115386963,0.8504802584648132,2.6086854934692383,0.065540887415409,0.860359251499176,0.860359251499176,0.0,299.31365966796875,301.0,62451.00390625,0.0,4128.53955078125,1.0,278.7574768066406,282.9050598144531,297.84356689453125,302.553466796875,293.1499938964844,293.1499938964844,279.04998779296875,38576.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974545955657959,1.0,0.0,0.0,3.5972254276275635,3.5972492694854736,8.634328878542874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8967.4697265625,0.0,1494.2413330078125,1683.569091796875,0.0,2448.176025390625,0.8953481316566467,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473812699317932,0.3955268263816833,0.3633717596530914,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480762839317322,0.5871466398239136,0.5625684857368469,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205729365348816,0.7500962615013123,0.527557373046875,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767964780330658,0.4309352934360504,0.4158308207988739,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123735308647156,0.2120974063873291,0.9955137372016908,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4538269042969,297.0500793457031,284.9793701171875,1.0,0.705019474029541,0.3364667594432831,0.3364667594432831,1.0,1.0,-3.4404385089874268,0.8456090688705444,2.594829559326172,0.0644584745168685,0.9339972138404846,0.9339972138404846,0.0,302.34918212890625,289.0,61433.09375,0.0,4098.50341796875,1.0,279.0419311523437,283.0260009765625,297.8066711425781,302.35711669921875,293.1499938964844,293.1499938964844,278.75,34106.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904505133628845,1.0,0.0,0.0,3.686033725738525,3.686057806015015,9.065919925888012e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9904.1201171875,0.0,1559.322265625,1683.569091796875,0.0,2384.456787109375,0.9119797348976136,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473812699317932,0.3955268263816833,0.3633717596530914,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480762839317322,0.5871466398239136,0.5625684857368469,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205729365348816,0.7500962615013123,0.527557373046875,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767964780330658,0.4309352934360504,0.4158308207988739,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123735308647156,0.2120974063873291,0.9955137372016908,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4538269042969,297.0500793457031,284.9793701171875,1.0,0.705019474029541,0.3364667594432831,0.3364667594432831,1.0,1.0,-3.4404385089874268,0.8456090688705444,2.594829559326172,0.0644584745168685,0.9339972138404846,0.9339972138404846,0.0,302.34918212890625,289.0,61433.09375,0.0,4098.50341796875,1.0,279.0419311523437,283.0260009765625,297.8066711425781,302.35711669921875,293.1499938964844,293.1499938964844,278.75,34106.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904505133628845,1.0,0.0,0.0,3.686033725738525,3.686057806015015,9.065919925888012e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9904.1201171875,0.0,1559.322265625,1683.569091796875,0.0,2384.456787109375,0.9119797348976136,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470402121543884,0.392459899187088,0.3607327938079834,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479228019714355,0.5831833481788635,0.5589697957038879,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9218088388442992,0.7480393052101135,0.5262973308563232,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680325508117676,0.428393691778183,0.413513034582138,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115787625312805,0.2099814563989639,0.9860175848007202,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4360656738281,297.0399780273437,284.8934020996094,1.0,0.7000989317893982,0.3367984890937805,0.3367984890937805,1.0,1.0,-3.4172229766845703,0.8396283388137817,2.577594757080078,0.0634413659572601,0.8398539423942566,0.8398539423942566,0.0,298.6689147949219,277.0,61542.921875,0.0,4018.125244140625,1.0,278.7582092285156,282.9276428222656,297.83953857421875,302.48565673828125,293.1499938964844,293.1499938964844,279.04998779296875,39573.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952558398246765,1.0,0.0,0.0,3.526993751525879,3.52701735496521,8.30047042654769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8871.525390625,0.0,1426.4091796875,1683.569091796875,0.0,2428.132080078125,0.8809601068496704,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470402121543884,0.392459899187088,0.3607327938079834,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479228019714355,0.5831833481788635,0.5589697957038879,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9218088388442992,0.7480393052101135,0.5262973308563232,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680325508117676,0.428393691778183,0.413513034582138,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115787625312805,0.2099814563989639,0.9860175848007202,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4360656738281,297.0399780273437,284.8934020996094,1.0,0.7000989317893982,0.3367984890937805,0.3367984890937805,1.0,1.0,-3.4172229766845703,0.8396283388137817,2.577594757080078,0.0634413659572601,0.8398539423942566,0.8398539423942566,0.0,298.6689147949219,277.0,61542.921875,0.0,4018.125244140625,1.0,278.7582092285156,282.9276428222656,297.83953857421875,302.48565673828125,293.1499938964844,293.1499938964844,279.04998779296875,39573.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952558398246765,1.0,0.0,0.0,3.526993751525879,3.52701735496521,8.30047042654769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8871.525390625,0.0,1426.4091796875,1683.569091796875,0.0,2428.132080078125,0.8809601068496704,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494304776191711,0.3904470205307007,0.3584438860416412,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507857918739319,0.5802137851715088,0.555677056312561,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270800948143004,0.7473169565200806,0.5253844261169434,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709156274795532,0.4265946447849273,0.4113567769527435,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129971742630005,0.2082788497209549,0.976495921611786,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4253845214844,297.0390319824219,284.9803161621094,1.0,0.6933706998825073,0.3371301889419555,0.3371301889419555,1.0,1.0,-3.395359516143799,0.8340560793876648,2.5613033771514893,0.0623403526842594,0.9116811156272888,0.9116811156272888,0.0,290.4835510253906,265.0,60499.140625,0.0,3915.944091796875,1.0,279.0413818359375,283.044189453125,297.8078308105469,302.29010009765625,293.1499938964844,293.1499938964844,278.75,34354.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870345115661621,1.0,0.0,0.0,3.612648725509644,3.612672090530396,8.708528298484453e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9771.9873046875,0.0,1479.8201904296875,1683.569091796875,0.0,2353.522705078125,0.8957130312919617,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494304776191711,0.3904470205307007,0.3584438860416412,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507857918739319,0.5802137851715088,0.555677056312561,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270800948143004,0.7473169565200806,0.5253844261169434,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709156274795532,0.4265946447849273,0.4113567769527435,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129971742630005,0.2082788497209549,0.976495921611786,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4253845214844,297.0390319824219,284.9803161621094,1.0,0.6933706998825073,0.3371301889419555,0.3371301889419555,1.0,1.0,-3.395359516143799,0.8340560793876648,2.5613033771514893,0.0623403526842594,0.9116811156272888,0.9116811156272888,0.0,290.4835510253906,265.0,60499.140625,0.0,3915.944091796875,1.0,279.0413818359375,283.044189453125,297.8078308105469,302.29010009765625,293.1499938964844,293.1499938964844,278.75,34354.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870345115661621,1.0,0.0,0.0,3.612648725509644,3.612672090530396,8.708528298484453e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9771.9873046875,0.0,1479.8201904296875,1683.569091796875,0.0,2353.522705078125,0.8957130312919617,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510303854942322,0.3890221714973449,0.3572515845298767,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.852699339389801,0.5783290266990662,0.5539907813072205,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303088188171388,0.7462828755378723,0.5248262882232666,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728192210197449,0.4254076480865478,0.4102597832679748,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140778064727783,0.207311138510704,0.9718008637428284,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.41766357421875,297.03546142578125,284.8641967773437,1.0,0.689629852771759,0.3372960388660431,0.3372960388660431,1.0,1.0,-3.3842666149139404,0.8312078714370728,2.553058624267578,0.0619268678128719,0.8240613341331482,0.8240613341331482,0.0,285.72430419921875,265.0,61012.73046875,0.0,3861.03759765625,1.0,278.7994689941406,282.9171447753906,297.8523254394531,302.5023498535156,293.1499938964844,293.1499938964844,278.75,39503.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910296320915222,1.0,0.0,0.0,3.5418078899383545,3.541831493377685,8.370343493879773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9419.7578125,0.0,1441.5316162109375,1683.569091796875,0.0,2389.71044921875,0.8812189698219299,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524269223213196,0.3875512182712555,0.3557397723197937,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544610142707825,0.5763788819313049,0.5519675612449646,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332926869392396,0.745165228843689,0.5238948464393616,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7745696902275085,0.4241504967212677,0.4088993370532989,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6150079369544983,0.2062913924455642,0.9664513468742372,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4096374511719,297.0312805175781,284.9023742675781,1.0,0.6855868101119995,0.3375320434570312,0.3375320434570312,1.0,1.0,-3.370826244354248,0.827845573425293,2.542980670928955,0.0614939369261264,0.8272901773452759,0.8272901773452759,0.0,280.9342956542969,253.0,60531.921875,0.0,3800.57373046875,1.0,278.758544921875,282.9544982910156,297.8435363769531,302.4159240722656,293.1499938964844,293.1499938964844,279.04998779296875,39599.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914350628852844,1.0,0.0,0.0,3.44728422164917,3.447306871414185,7.929530738692847e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8765.607421875,0.0,1344.548583984375,1683.569091796875,0.0,2393.390380859375,0.8635179400444031,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.756892740726471,0.3855711221694946,0.3534067571163177,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597065806388855,0.5734105110168457,0.5485971570014954,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414570927619934,0.744179904460907,0.5227477550506592,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796673774719238,0.4223438501358032,0.4066528379917145,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180127859115601,0.2046546041965484,0.9567845463752748,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400146484375,297.0309753417969,284.9798889160156,1.0,0.677276611328125,0.3380040526390075,0.3380040526390075,1.0,1.0,-3.3482534885406494,0.8224388360977173,2.5258145332336426,0.0609559156000614,0.8950228095054626,0.8950228095054626,0.0,269.8972473144531,241.0,59563.3046875,0.0,3682.902099609375,1.0,279.0407409667969,283.0614929199219,297.8120422363281,302.2261657714844,293.1499938964844,293.1499938964844,279.3500061035156,34303.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831423282623291,1.0,0.0,0.0,3.5408668518066406,3.540889501571656,8.365896633222292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8582.0087890625,0.0,1402.7969970703125,1683.569091796875,0.0,2318.39892578125,0.8795285224914551,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.756892740726471,0.3855711221694946,0.3534067571163177,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597065806388855,0.5734105110168457,0.5485971570014954,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414570927619934,0.744179904460907,0.5227477550506592,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796673774719238,0.4223438501358032,0.4066528379917145,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180127859115601,0.2046546041965484,0.9567845463752748,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400146484375,297.0309753417969,284.9798889160156,1.0,0.677276611328125,0.3380040526390075,0.3380040526390075,1.0,1.0,-3.3482534885406494,0.8224388360977173,2.5258145332336426,0.0609559156000614,0.8950228095054626,0.8950228095054626,0.0,269.8972473144531,241.0,59563.3046875,0.0,3682.902099609375,1.0,279.0407409667969,283.0614929199219,297.8120422363281,302.2261657714844,293.1499938964844,293.1499938964844,279.3500061035156,34303.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831423282623291,1.0,0.0,0.0,3.5408668518066406,3.540889501571656,8.365896633222292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8582.0087890625,0.0,1402.7969970703125,1683.569091796875,0.0,2318.39892578125,0.8795285224914551,1.0,0.0,3.0,1.0,0.0
