time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625002861022949,0.3837651014328003,0.3513804972171783,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661906123161316,0.5706480145454407,0.5455687642097473,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508277177810668,0.7432776093482971,0.5218296647071838,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859147787094116,0.4207212626934051,0.404685765504837,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.621812641620636,0.203192800283432,0.9480947852134703,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.39215087890625,297.0323181152344,285.025634765625,1.0,0.6688609719276428,0.3384760320186615,0.3384760320186615,1.0,1.0,-3.328253984451294,0.8177866339683533,2.510467290878296,0.060763169080019,0.9841710925102234,0.9841710925102234,0.0,258.2081604003906,229.0,58910.08203125,0.0,3568.99609375,1.0,279.34136962890625,283.1375427246094,297.8213806152344,302.16851806640625,293.1499938964844,293.1499938964844,279.04998779296875,31783.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774096131324768,1.0,0.0,0.0,3.7130727767944336,3.713096618652344,9.199414989780052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9557.4033203125,0.0,1572.388671875,1683.569091796875,0.0,2266.9140625,0.9163503050804138,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625002861022949,0.3837651014328003,0.3513804972171783,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661906123161316,0.5706480145454407,0.5455687642097473,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508277177810668,0.7432776093482971,0.5218296647071838,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859147787094116,0.4207212626934051,0.404685765504837,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.621812641620636,0.203192800283432,0.9480947852134703,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.39215087890625,297.0323181152344,285.025634765625,1.0,0.6688609719276428,0.3384760320186615,0.3384760320186615,1.0,1.0,-3.328253984451294,0.8177866339683533,2.510467290878296,0.060763169080019,0.9841710925102234,0.9841710925102234,0.0,258.2081604003906,229.0,58910.08203125,0.0,3568.99609375,1.0,279.34136962890625,283.1375427246094,297.8213806152344,302.16851806640625,293.1499938964844,293.1499938964844,279.04998779296875,31783.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774096131324768,1.0,0.0,0.0,3.7130727767944336,3.713096618652344,9.199414989780052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9557.4033203125,0.0,1572.388671875,1683.569091796875,0.0,2266.9140625,0.9163503050804138,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7671999335289001,0.3805225193500519,0.3484452366828918,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718886971473694,0.5664438009262085,0.5416024327278137,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.958691656589508,0.7401139736175537,0.5197640061378479,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913818955421448,0.4179678559303283,0.4020061790943146,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249682903289795,0.2011442333459854,0.937889575958252,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37628173828125,297.0230712890625,284.8819885253906,1.0,0.659972608089447,0.3390102982521057,0.3390102982521057,1.0,1.0,-3.301987886428833,0.8113751411437988,2.490612745285034,0.0604071356356143,0.8595930337905884,0.8595930337905884,0.0,247.3328399658203,217.0,59338.00390625,0.0,3446.5361328125,1.0,279.056884765625,282.9842834472656,297.8632507324219,302.3473815917969,293.1499938964844,293.1499938964844,279.3500061035156,38980.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852405309677124,1.0,0.0,0.0,3.608698606491089,3.608722686767578,8.689494279678911e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8577.548828125,0.0,1509.753173828125,1683.569091796875,0.0,2337.317138671875,0.8980969190597534,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7671999335289001,0.3805225193500519,0.3484452366828918,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718886971473694,0.5664438009262085,0.5416024327278137,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.958691656589508,0.7401139736175537,0.5197640061378479,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913818955421448,0.4179678559303283,0.4020061790943146,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249682903289795,0.2011442333459854,0.937889575958252,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37628173828125,297.0230712890625,284.8819885253906,1.0,0.659972608089447,0.3390102982521057,0.3390102982521057,1.0,1.0,-3.301987886428833,0.8113751411437988,2.490612745285034,0.0604071356356143,0.8595930337905884,0.8595930337905884,0.0,247.3328399658203,217.0,59338.00390625,0.0,3446.5361328125,1.0,279.056884765625,282.9842834472656,297.8632507324219,302.3473815917969,293.1499938964844,293.1499938964844,279.3500061035156,38980.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852405309677124,1.0,0.0,0.0,3.608698606491089,3.608722686767578,8.689494279678911e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8577.548828125,0.0,1509.753173828125,1683.569091796875,0.0,2337.317138671875,0.8980969190597534,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732135653495789,0.3783635795116424,0.3458318412303924,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789607286453247,0.563235342502594,0.5378881692886353,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676578044891356,0.7383427619934082,0.5179393887519836,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980207204818726,0.4159097373485565,0.3994344472885132,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288424730300903,0.1994182765483856,0.9276113510131836,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3671875,297.0214538574219,284.97821044921875,1.0,0.6507792472839355,0.3395445346832275,0.3395445346832275,1.0,1.0,-3.276723146438598,0.8052569627761841,2.471466302871704,0.0598934739828109,0.9349456429481506,0.9349456429481506,0.0,235.70811462402344,205.0,58239.640625,0.0,3323.926025390625,1.0,279.34197998046875,283.10986328125,297.82080078125,302.1407775878906,293.1499938964844,293.1499938964844,279.04998779296875,34189.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773672342300415,1.0,0.0,0.0,3.6949753761291504,3.69499945640564,9.109958227782044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9466.8583984375,0.0,1570.0670166015625,1683.569091796875,0.0,2266.534912109375,0.9140304327011108,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732135653495789,0.3783635795116424,0.3458318412303924,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789607286453247,0.563235342502594,0.5378881692886353,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676578044891356,0.7383427619934082,0.5179393887519836,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980207204818726,0.4159097373485565,0.3994344472885132,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288424730300903,0.1994182765483856,0.9276113510131836,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3671875,297.0214538574219,284.97821044921875,1.0,0.6507792472839355,0.3395445346832275,0.3395445346832275,1.0,1.0,-3.276723146438598,0.8052569627761841,2.471466302871704,0.0598934739828109,0.9349456429481506,0.9349456429481506,0.0,235.70811462402344,205.0,58239.640625,0.0,3323.926025390625,1.0,279.34197998046875,283.10986328125,297.82080078125,302.1407775878906,293.1499938964844,293.1499938964844,279.04998779296875,34189.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773672342300415,1.0,0.0,0.0,3.6949753761291504,3.69499945640564,9.109958227782044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9466.8583984375,0.0,1570.0670166015625,1683.569091796875,0.0,2266.534912109375,0.9140304327011108,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765368223190308,0.3769144713878631,0.3445741534233093,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828466534614563,0.5612785220146179,0.536087155342102,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722530245780944,0.7368482947349548,0.5170385837554932,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016430139541626,0.4146219193935394,0.3981988430023193,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310080885887146,0.1984468400478363,0.9226940870285034,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.361572265625,297.01885986328125,284.8522644042969,1.0,0.6461669206619263,0.3398116827011108,0.3398116827011108,1.0,1.0,-3.2645692825317383,0.802327573299408,2.462241649627685,0.0598003305494785,0.8401316404342651,0.8401316404342651,0.0,229.8667755126953,205.0,58832.58984375,0.0,3264.162109375,1.0,279.0977478027344,282.973388671875,297.8656311035156,302.3536682128906,293.1499938964844,293.1499938964844,279.04998779296875,39143.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815894484519958,1.0,0.0,0.0,3.631335496902466,3.631360054016113,8.798853059488465e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9125.2275390625,0.0,1535.9039306640625,1683.569091796875,0.0,2304.422607421875,0.9008516073226928,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794456481933594,0.3753824830055237,0.3429948091506958,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863516449928284,0.5592247247695923,0.5339503884315491,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9762464761734008,0.7351793646812439,0.5157334208488464,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048921227455139,0.4132350385189056,0.3966998755931854,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6329031586647034,0.1974082440137863,0.9171555638313292,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.35577392578125,297.0155944824219,284.89044189453125,1.0,0.6413973569869995,0.3401441574096679,0.3401441574096679,1.0,1.0,-3.250070571899414,0.7988558411598206,2.4512147903442383,0.0596480518579483,0.8366681337356567,0.8366681337356567,0.0,224.31982421875,193.0,58290.4296875,0.0,3201.29443359375,1.0,279.0579833984375,283.01226806640625,297.85675048828125,302.2655639648437,293.1499938964844,293.1499938964844,279.3500061035156,40065.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820794582366943,1.0,0.0,0.0,3.521249771118164,3.521273374557495,8.27345616016828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8473.064453125,0.0,1423.93310546875,1683.569091796875,0.0,2308.830810546875,0.8801347017288208,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873194813728333,0.3733901679515838,0.3405846655368805,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954655528068542,0.5561617016792297,0.5304205417633057,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857262969017028,0.7332375645637512,0.5138682723045349,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129972815513611,0.4112285673618316,0.3942113816738128,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380298137664795,0.1957568824291229,0.907210648059845,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3501892089844,297.0156555175781,284.9812927246094,1.0,0.6319178342819214,0.3408091366291046,0.3408091366291046,1.0,1.0,-3.225727796554565,0.7933444976806641,2.4323832988739014,0.0596311055123806,0.9115074276924132,0.9115074276924132,0.0,212.33729553222656,181.0,57254.4609375,0.0,3082.20654296875,1.0,279.3413391113281,283.13140869140625,297.82421875,302.06964111328125,293.1499938964844,293.1499938964844,279.04998779296875,34324.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729262113571167,1.0,0.0,0.0,3.6108243465423584,3.6108474731445312,8.699734621586686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9334.025390625,0.0,1477.619873046875,1683.569091796875,0.0,2226.8671875,0.8952724933624268,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873194813728333,0.3733901679515838,0.3405846655368805,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954655528068542,0.5561617016792297,0.5304205417633057,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857262969017028,0.7332375645637512,0.5138682723045349,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129972815513611,0.4112285673618316,0.3942113816738128,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380298137664795,0.1957568824291229,0.907210648059845,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3501892089844,297.0156555175781,284.9812927246094,1.0,0.6319178342819214,0.3408091366291046,0.3408091366291046,1.0,1.0,-3.225727796554565,0.7933444976806641,2.4323832988739014,0.0596311055123806,0.9115074276924132,0.9115074276924132,0.0,212.33729553222656,181.0,57254.4609375,0.0,3082.20654296875,1.0,279.3413391113281,283.13140869140625,297.82421875,302.06964111328125,293.1499938964844,293.1499938964844,279.04998779296875,34324.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729262113571167,1.0,0.0,0.0,3.6108243465423584,3.6108474731445312,8.699734621586686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9334.025390625,0.0,1477.619873046875,1683.569091796875,0.0,2226.8671875,0.8952724933624268,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951924800872803,0.3704924583435058,0.3378132879734039,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047116041183472,0.5522170662879944,0.5265353322029114,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942753911018372,0.7297717928886414,0.5114379525184631,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208040595054626,0.4085333943367004,0.3914500772953033,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433267593383789,0.193792775273323,0.8969377279281616,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.34197998046875,297.0117492675781,284.89996337890625,1.0,0.6222767233848572,0.3414741158485412,0.3414741158485412,1.0,1.0,-3.199136734008789,0.78709876537323,2.412037849426269,0.0595882199704647,0.8241828680038452,0.8241828680038452,0.0,200.8587951660156,169.0,57295.9921875,0.0,2962.800537109375,1.0,279.058837890625,283.0400695800781,297.8666076660156,302.1998291015625,293.1499938964844,293.1499938964844,279.3500061035156,39697.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773052453994751,1.0,0.0,0.0,3.439438343048096,3.4394609928131104,7.893476663412002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8379.9609375,0.0,1337.3521728515625,1683.569091796875,0.0,2265.979736328125,0.8618468642234802,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951924800872803,0.3704924583435058,0.3378132879734039,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047116041183472,0.5522170662879944,0.5265353322029114,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942753911018372,0.7297717928886414,0.5114379525184631,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208040595054626,0.4085333943367004,0.3914500772953033,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433267593383789,0.193792775273323,0.8969377279281616,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.34197998046875,297.0117492675781,284.89996337890625,1.0,0.6222767233848572,0.3414741158485412,0.3414741158485412,1.0,1.0,-3.199136734008789,0.78709876537323,2.412037849426269,0.0595882199704647,0.8241828680038452,0.8241828680038452,0.0,200.8587951660156,169.0,57295.9921875,0.0,2962.800537109375,1.0,279.058837890625,283.0400695800781,297.8666076660156,302.1998291015625,293.1499938964844,293.1499938964844,279.3500061035156,39697.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773052453994751,1.0,0.0,0.0,3.439438343048096,3.4394609928131104,7.893476663412002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8379.9609375,0.0,1337.3521728515625,1683.569091796875,0.0,2265.979736328125,0.8618468642234802,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037323951721191,0.3684435784816742,0.335441917181015,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152766466140748,0.5490783452987671,0.523029625415802,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277877330780029,0.5040626525878906,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289551138877869,0.4064114987850189,0.3889341056346893,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490909457206726,0.1921084076166153,0.887188732624054,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33758544921875,297.0121154785156,284.9770202636719,1.0,0.6122400164604187,0.3422164618968963,0.3422164618968963,1.0,1.0,-3.168907165527344,0.7799110412597656,2.388996124267578,0.0594069249927997,0.8914617300033569,0.8914617300033569,0.0,189.7248077392578,157.0,56237.90234375,0.0,2839.239013671875,1.0,279.3406677246094,283.146728515625,297.8380432128906,302.0124816894531,293.1499938964844,293.1499938964844,279.6499938964844,34316.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680959701538086,1.0,0.0,0.0,3.532135009765625,3.53215765953064,8.324686859850772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8202.8759765625,0.0,1393.7630615234375,1683.569091796875,0.0,2183.948974609375,0.8775323629379272,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037323951721191,0.3684435784816742,0.335441917181015,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152766466140748,0.5490783452987671,0.523029625415802,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277877330780029,0.5040626525878906,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289551138877869,0.4064114987850189,0.3889341056346893,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490909457206726,0.1921084076166153,0.887188732624054,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33758544921875,297.0121154785156,284.9770202636719,1.0,0.6122400164604187,0.3422164618968963,0.3422164618968963,1.0,1.0,-3.168907165527344,0.7799110412597656,2.388996124267578,0.0594069249927997,0.8914617300033569,0.8914617300033569,0.0,189.7248077392578,157.0,56237.90234375,0.0,2839.239013671875,1.0,279.3406677246094,283.146728515625,297.8380432128906,302.0124816894531,293.1499938964844,293.1499938964844,279.6499938964844,34316.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680959701538086,1.0,0.0,0.0,3.532135009765625,3.53215765953064,8.324686859850772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8202.8759765625,0.0,1393.7630615234375,1683.569091796875,0.0,2183.948974609375,0.8775323629379272,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811659038066864,0.3664863705635071,0.3333758115768432,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.925732970237732,0.5460550785064697,0.5198600888252258,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.729059100151062,0.4864943921566009,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366552591323853,0.4043748378753662,0.3866848945617676,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546469330787659,0.190519705414772,0.8784120678901672,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3355407714844,297.0163879394531,285.0145263671875,1.0,0.6012126207351685,0.3429588377475738,0.3429588377475738,1.0,1.0,-3.1277964115142822,0.769309401512146,2.358487129211426,0.0582584850490093,0.9714330434799194,0.9714330434799194,0.0,179.5157470703125,145.0,55228.2734375,0.0,2701.92822265625,1.0,279.6422424316406,283.2182006835937,297.8509521484375,301.9386291503906,293.1499938964844,293.1499938964844,279.3500061035156,31959.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607724070549011,1.0,0.0,0.0,3.696852922439575,3.696876525878906,9.11921858914866e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9091.1923828125,0.0,1555.3017578125,1683.569091796875,0.0,2119.350830078125,0.9125558137893676,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811659038066864,0.3664863705635071,0.3333758115768432,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.925732970237732,0.5460550785064697,0.5198600888252258,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.729059100151062,0.4864943921566009,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366552591323853,0.4043748378753662,0.3866848945617676,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546469330787659,0.190519705414772,0.8784120678901672,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3355407714844,297.0163879394531,285.0145263671875,1.0,0.6012126207351685,0.3429588377475738,0.3429588377475738,1.0,1.0,-3.1277964115142822,0.769309401512146,2.358487129211426,0.0582584850490093,0.9714330434799194,0.9714330434799194,0.0,179.5157470703125,145.0,55228.2734375,0.0,2701.92822265625,1.0,279.6422424316406,283.2182006835937,297.8509521484375,301.9386291503906,293.1499938964844,293.1499938964844,279.3500061035156,31959.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607724070549011,1.0,0.0,0.0,3.696852922439575,3.696876525878906,9.11921858914866e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9091.1923828125,0.0,1555.3017578125,1683.569091796875,0.0,2119.350830078125,0.9125558137893676,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156014680862427,0.3649148046970367,0.3321073055267334,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312880039215088,0.5439563989639282,0.5180354118347168,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299392819404602,0.4773986935615539,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407347202301025,0.4029019773006439,0.3853742778301239,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.657637357711792,0.1895087212324142,0.873668909072876,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3338317871094,297.0176696777344,284.85064697265625,1.0,0.5954262018203735,0.3433300256729126,0.3433300256729126,1.0,1.0,-3.105870246887207,0.7635578513145447,2.3423123359680176,0.0575424768030643,0.85956871509552,0.85956871509552,0.0,174.33164978027344,145.0,55856.89453125,0.0,2631.2001953125,1.0,279.3965759277344,283.0466003417969,297.90802001953125,302.17510986328125,293.1499938964844,293.1499938964844,279.3500061035156,37168.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661824822425842,1.0,0.0,0.0,3.666591644287109,3.6666159629821777,8.970535532171198e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8767.349609375,0.0,1560.4891357421875,1683.569091796875,0.0,2167.0146484375,0.9072115421295166,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190804123878479,0.3631735444068908,0.3304076790809631,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364157915115356,0.5416594743728638,0.5157480835914612,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309839129447937,0.4686058759689331,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445284366607666,0.4012427926063537,0.3836914598941803,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603488922119141,0.1883673667907714,0.8679705858230591,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.332275390625,297.0184020996094,284.8719177246094,1.0,0.5893862843513489,0.3438516557216644,0.3438516557216644,1.0,1.0,-3.0816354751586914,0.7574713826179504,2.3241641521453857,0.0569739006459713,0.8374088406562805,0.8374088406562805,0.0,169.27940368652344,133.0,55112.0078125,0.0,2557.64306640625,1.0,279.3573913574219,283.07342529296875,297.9012145996094,302.0867919921875,293.1499938964844,293.1499938964844,279.6499938964844,40219.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673173546791077,1.0,0.0,0.0,3.541342496871948,3.54136610031128,8.368143653569859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8111.9248046875,0.0,1446.2362060546875,1683.569091796875,0.0,2177.0537109375,0.8842691779136658,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281639814376831,0.3609501421451568,0.3278129696846008,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492206573486328,0.5382694602012634,0.5119420289993286,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357120513916016,0.4487640857696533,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543098568916321,0.3988004326820373,0.3808379173278808,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674995422363281,0.1865230500698089,0.8574963212013245,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341552734375,297.03570556640625,284.9617919921875,1.0,0.5769243240356445,0.3448949456214905,0.3448949456214905,1.0,1.0,-3.034061908721924,0.7455634474754333,2.288498640060425,0.0557680279016494,0.9005426168441772,0.9005426168441772,0.0,158.45924377441406,136.0,53644.20703125,0.0,2411.61865234375,1.0,279.64141845703125,283.1956481933594,297.8611145019531,301.8574523925781,293.1499938964844,293.1499938964844,279.3500061035156,34949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566892504692078,1.0,0.0,0.0,3.607536554336548,3.6075599193573,8.683898613526253e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8888.2080078125,0.0,1478.667236328125,1683.569091796875,0.0,2083.596923828125,0.8948343396186829,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281639814376831,0.3609501421451568,0.3278129696846008,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492206573486328,0.5382694602012634,0.5119420289993286,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357120513916016,0.4487640857696533,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543098568916321,0.3988004326820373,0.3808379173278808,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674995422363281,0.1865230500698089,0.8574963212013245,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341552734375,297.03570556640625,284.9617919921875,1.0,0.5769243240356445,0.3448949456214905,0.3448949456214905,1.0,1.0,-3.034061908721924,0.7455634474754333,2.288498640060425,0.0557680279016494,0.9005426168441772,0.9005426168441772,0.0,158.45924377441406,136.0,53644.20703125,0.0,2411.61865234375,1.0,279.64141845703125,283.1956481933594,297.8611145019531,301.8574523925781,293.1499938964844,293.1499938964844,279.3500061035156,34949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566892504692078,1.0,0.0,0.0,3.607536554336548,3.6075599193573,8.683898613526253e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8888.2080078125,0.0,1478.667236328125,1683.569091796875,0.0,2083.596923828125,0.8948343396186829,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323318362236023,0.3580567836761474,0.3252041637897491,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550143480300904,0.5342341661453247,0.5081373453140259,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394785284996033,0.4380602836608886,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589937686920166,0.395856499671936,0.3780215680599212,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.67051100730896,0.1845068335533142,0.8478796482086182,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3510131835937,297.0512390136719,284.89312744140625,1.0,0.5691347122192383,0.3459382355213165,0.3459382355213165,1.0,1.0,-2.998521566390991,0.737342357635498,2.261179208755493,0.0553823299705982,0.810957133769989,0.810957133769989,0.0,152.400146484375,154.0,53378.5390625,0.0,2315.590087890625,1.0,279.3591003417969,283.12109375,297.9060363769531,301.95709228515625,293.1499938964844,293.1499938964844,279.6499938964844,40543.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594330310821533,1.0,0.0,0.0,3.3907735347747803,3.390795946121216,7.671687285437656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7957.83154296875,0.0,1295.0201416015625,1683.569091796875,0.0,2107.6015625,0.8520950078964233,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323318362236023,0.3580567836761474,0.3252041637897491,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550143480300904,0.5342341661453247,0.5081373453140259,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394785284996033,0.4380602836608886,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589937686920166,0.395856499671936,0.3780215680599212,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.67051100730896,0.1845068335533142,0.8478796482086182,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3510131835937,297.0512390136719,284.89312744140625,1.0,0.5691347122192383,0.3459382355213165,0.3459382355213165,1.0,1.0,-2.998521566390991,0.737342357635498,2.261179208755493,0.0553823299705982,0.810957133769989,0.810957133769989,0.0,152.400146484375,154.0,53378.5390625,0.0,2315.590087890625,1.0,279.3591003417969,283.12109375,297.9060363769531,301.95709228515625,293.1499938964844,293.1499938964844,279.6499938964844,40543.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594330310821533,1.0,0.0,0.0,3.3907735347747803,3.390795946121216,7.671687285437656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7957.83154296875,0.0,1295.0201416015625,1683.569091796875,0.0,2107.6015625,0.8520950078964233,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278486728668213,0.3560821115970611,0.3233474493026733,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.948893904685974,0.5311335325241089,0.5051177144050598,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741239070892334,0.4431939125061035,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541038036346436,0.3936039507389068,0.3758320808410644,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657387614250183,0.1828532069921493,0.8404549956321716,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3611145019531,297.0621032714844,284.9895324707031,1.0,0.5693351626396179,0.3472021520137787,0.3472021520137787,1.0,1.0,-2.9872424602508545,0.7372878789901733,2.249954462051392,0.0575936287641525,0.8907814025878906,0.8907814025878906,0.0,154.16403198242188,172.0,52645.3203125,0.0,2304.331298828125,1.0,279.6402587890625,283.2388000488281,297.8833923339844,301.7849426269531,293.1499938964844,293.1499938964844,279.95001220703125,33922.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486245632171631,1.0,0.0,0.0,3.496289253234864,3.49631142616272,8.156578701346007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7828.85400390625,0.0,1353.8946533203125,1683.569091796875,0.0,2013.563720703125,0.8693670034408569,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278486728668213,0.3560821115970611,0.3233474493026733,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.948893904685974,0.5311335325241089,0.5051177144050598,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741239070892334,0.4431939125061035,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541038036346436,0.3936039507389068,0.3758320808410644,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657387614250183,0.1828532069921493,0.8404549956321716,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3611145019531,297.0621032714844,284.9895324707031,1.0,0.5693351626396179,0.3472021520137787,0.3472021520137787,1.0,1.0,-2.9872424602508545,0.7372878789901733,2.249954462051392,0.0575936287641525,0.8907814025878906,0.8907814025878906,0.0,154.16403198242188,172.0,52645.3203125,0.0,2304.331298828125,1.0,279.6402587890625,283.2388000488281,297.8833923339844,301.7849426269531,293.1499938964844,293.1499938964844,279.95001220703125,33922.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486245632171631,1.0,0.0,0.0,3.496289253234864,3.49631142616272,8.156578701346007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7828.85400390625,0.0,1353.8946533203125,1683.569091796875,0.0,2013.563720703125,0.8693670034408569,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230223655700684,0.3551225066184997,0.3225452303886413,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421399235725404,0.5296279191970825,0.5037546753883362,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405784130096436,0.4504872858524322,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489163517951965,0.3925269246101379,0.3748845160007477,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611312627792358,0.1820416450500488,0.8372940421104431,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.36181640625,297.06036376953125,285.0874938964844,1.0,0.5715898871421814,0.3478594124317169,0.3478594124317169,1.0,1.0,-2.9884603023529053,0.7394882440567017,2.248971939086914,0.0595020577311515,0.9851244688034058,0.9851244688034058,0.0,157.40562438964844,172.0,52087.3125,0.0,2323.033447265625,1.0,279.8995361328125,283.3518371582031,297.8782653808594,301.6632995605469,293.1499938964844,293.1499938964844,279.95001220703125,30890.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429447770118713,1.0,0.0,0.0,3.600595474243164,3.6006181240081787,8.6505144736293e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8138.109375,0.0,1441.1829833984375,1683.569091796875,0.0,1964.7313232421875,0.891656219959259,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.817638635635376,0.3541980683803558,0.3219285011291504,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9344875812530518,0.5282183885574341,0.5026437044143677,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.7389629483222961,0.4591403901576996,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8432387709617615,0.3915275335311889,0.3741367161273956,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561660766601562,0.1812841296195984,0.834729790687561,285.0642395019531,284.95001220703125,302.2994079589844,294.9329833984375,298.3594665527344,297.0542297363281,285.0616149902344,1.0,0.5746665596961975,0.3484660983085632,0.3484660983085632,1.0,1.0,-2.9927988052368164,0.7425336241722107,2.250265121459961,0.0615872889757156,1.0,1.0,0.0,161.4339599609375,190.0,52421.765625,0.0,2351.40673828125,1.0,279.9416198730469,283.3285522460937,297.9119567871094,301.7736511230469,293.1499938964844,293.1499938964844,279.6499938964844,30884.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422123551368713,1.0,0.0,0.0,3.703214645385742,3.703238248825073,9.15063083084533e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8756.701171875,0.0,1554.3499755859375,1683.569091796875,0.0,1958.4652099609373,0.9133241176605223,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8106792569160461,0.3526594340801239,0.3210399448871612,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.924845278263092,0.5261824727058411,0.5012430548667908,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7355298399925232,0.4702289402484894,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8362562656402588,0.390052318572998,0.3731873035430908,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6501436829566956,0.1802568882703781,0.8316989541053772,284.90692138671875,284.95001220703125,302.2948303222656,294.9393310546875,298.3503112792969,297.0386962890625,284.8995361328125,1.0,0.5786280035972595,0.3490980863571167,0.3490980863571167,1.0,1.0,-2.998591661453247,0.7461087107658386,2.252482891082764,0.0639417693018913,0.9172620177268982,0.9172620177268982,0.0,166.7159881591797,190.0,53692.59765625,0.0,2388.91845703125,1.0,279.696533203125,283.1500244140625,297.98016357421875,302.05633544921875,293.1499938964844,293.1499938964844,279.6499938964844,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496089339256287,1.0,0.0,0.0,3.731020212173462,3.731044769287109,9.288561955145268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8528.6376953125,0.0,1611.875244140625,1683.569091796875,0.0,2022.069091796875,0.92046457529068,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020708560943604,0.3508028984069824,0.3196902871131897,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137923121452332,0.5238040089607239,0.4993511438369751,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305305600166321,0.4833053350448608,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282237648963928,0.3882927894592285,0.371859610080719,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433045864105225,0.1790275871753692,0.8276819586753845,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3363037109375,297.0186462402344,284.896484375,1.0,0.5831100344657898,0.3493610024452209,0.3493610024452209,1.0,1.0,-3.003988742828369,0.7486057281494141,2.255383014678955,0.0653105452656745,0.8899544477462769,0.8899544477462769,0.0,173.04342651367188,193.0,53676.2578125,0.0,2431.20458984375,1.0,279.6568908691406,283.14501953125,297.9829406738281,302.0337219238281,293.1499938964844,293.1499938964844,279.95001220703125,37203.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534623742103577,1.0,0.0,0.0,3.675512313842773,3.675536632537842,9.014238457893952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7948.943359375,0.0,1570.808837890625,1683.569091796875,0.0,2055.479736328125,0.9115533232688904,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.78997802734375,0.3482300937175751,0.3174360394477844,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994923830032349,0.5201314687728882,0.4959667921066284,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199200987815857,0.5016159415245056,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169776201248169,0.3855648636817932,0.3694282472133636,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.633660614490509,0.176877960562706,0.8192670345306396,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243103027344,297.00146484375,285.01708984375,1.0,0.588320255279541,0.3498868644237518,0.3498868644237518,1.0,1.0,-3.006192922592163,0.7507469654083252,2.255445957183838,0.0672356262803077,1.0,1.0,0.0,181.9881286621093,196.0,53130.29296875,0.0,2481.1181640625,1.0,279.9434814453125,283.2835693359375,297.9455261230469,301.8822631835937,293.1499938964844,293.1499938964844,279.6499938964844,32724.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475829720497131,1.0,0.0,0.0,3.804304599761963,3.804329633712769,9.65703634392412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8856.83203125,0.0,1686.1697998046875,1683.569091796875,0.0,2004.5775146484373,0.9375633001327516,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.78997802734375,0.3482300937175751,0.3174360394477844,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994923830032349,0.5201314687728882,0.4959667921066284,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199200987815857,0.5016159415245056,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169776201248169,0.3855648636817932,0.3694282472133636,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.633660614490509,0.176877960562706,0.8192670345306396,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243103027344,297.00146484375,285.01708984375,1.0,0.588320255279541,0.3498868644237518,0.3498868644237518,1.0,1.0,-3.006192922592163,0.7507469654083252,2.255445957183838,0.0672356262803077,1.0,1.0,0.0,181.9881286621093,196.0,53130.29296875,0.0,2481.1181640625,1.0,279.9434814453125,283.2835693359375,297.9455261230469,301.8822631835937,293.1499938964844,293.1499938964844,279.6499938964844,32724.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475829720497131,1.0,0.0,0.0,3.804304599761963,3.804329633712769,9.65703634392412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8856.83203125,0.0,1686.1697998046875,1683.569091796875,0.0,2004.5775146484373,0.9375633001327516,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769778966903687,0.3446040451526642,0.3149054646492004,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848149180412292,0.5154396295547485,0.4923099875450134,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881718754768372,0.709196925163269,0.4983342587947845,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042555451393127,0.3820027112960815,0.3667741417884826,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234664916992188,0.1742069274187088,0.8101459741592407,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3170166015625,296.99481201171875,284.8682556152344,1.0,0.5905436873435974,0.3504126965999603,0.3504126965999603,1.0,1.0,-2.981278657913208,0.7442700266838074,2.237008571624756,0.0668748021125793,0.8671854138374329,0.8671854138374329,0.0,191.4609222412109,199.0,53567.25390625,0.0,2482.75048828125,1.0,279.6571350097656,283.1258239746094,297.9957580566406,302.0614624023437,293.1499938964844,293.1499938964844,279.95001220703125,39610.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558614611625671,1.0,0.0,0.0,3.687420606613159,3.687445640563965,9.072743978322252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7937.099609375,0.0,1602.4913330078125,1683.569091796875,0.0,2076.3720703125,0.9159692525863647,1.0,0.0,3.0,1.0,0.0
