time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769778966903687,0.3446040451526642,0.3149054646492004,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848149180412292,0.5154396295547485,0.4923099875450134,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881718754768372,0.709196925163269,0.4983342587947845,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042555451393127,0.3820027112960815,0.3667741417884826,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234664916992188,0.1742069274187088,0.8101459741592407,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3170166015625,296.99481201171875,284.8682556152344,1.0,0.5905436873435974,0.3504126965999603,0.3504126965999603,1.0,1.0,-2.981278657913208,0.7442700266838074,2.237008571624756,0.0668748021125793,0.8671854138374329,0.8671854138374329,0.0,191.4609222412109,199.0,53567.25390625,0.0,2482.75048828125,1.0,279.6571350097656,283.1258239746094,297.9957580566406,302.0614624023437,293.1499938964844,293.1499938964844,279.95001220703125,39610.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558614611625671,1.0,0.0,0.0,3.687420606613159,3.687445640563965,9.072743978322252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7937.099609375,0.0,1602.4913330078125,1683.569091796875,0.0,2076.3720703125,0.9159692525863647,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7677962779998779,0.3420238196849823,0.3125790655612945,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743497729301453,0.5116893649101257,0.4887943863868713,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777309894561768,0.7035474181175232,0.4938626289367676,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946325540542603,0.3791022598743438,0.3641124367713928,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153985857963562,0.1717683225870132,0.8000656366348267,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3115234375,296.9901123046875,284.9837646484375,1.0,0.5908510684967041,0.3511056303977966,0.3511056303977966,1.0,1.0,-2.952970266342163,0.7371591329574585,2.215811014175415,0.0660382062196731,0.9542902708053588,0.9542902708053588,0.0,198.01394653320312,202.0,52351.88671875,0.0,2464.27197265625,1.0,279.9433288574219,283.2682800292969,297.9544372558594,301.8496398925781,293.1499938964844,293.1499938964844,279.6499938964844,34198.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461509108543396,1.0,0.0,0.0,3.764868974685669,3.764893770217896,9.457863257011924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8765.1708984375,0.0,1650.854248046875,1683.569091796875,0.0,1992.2449951171875,0.9295696020126344,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7677962779998779,0.3420238196849823,0.3125790655612945,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743497729301453,0.5116893649101257,0.4887943863868713,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777309894561768,0.7035474181175232,0.4938626289367676,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946325540542603,0.3791022598743438,0.3641124367713928,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153985857963562,0.1717683225870132,0.8000656366348267,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3115234375,296.9901123046875,284.9837646484375,1.0,0.5908510684967041,0.3511056303977966,0.3511056303977966,1.0,1.0,-2.952970266342163,0.7371591329574585,2.215811014175415,0.0660382062196731,0.9542902708053588,0.9542902708053588,0.0,198.01394653320312,202.0,52351.88671875,0.0,2464.27197265625,1.0,279.9433288574219,283.2682800292969,297.9544372558594,301.8496398925781,293.1499938964844,293.1499938964844,279.6499938964844,34198.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461509108543396,1.0,0.0,0.0,3.764868974685669,3.764893770217896,9.457863257011924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8765.1708984375,0.0,1650.854248046875,1683.569091796875,0.0,1992.2449951171875,0.9295696020126344,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.760344922542572,0.3386058211326599,0.3099969029426574,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659263849258423,0.5071305632591248,0.4850162863731384,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689263701438904,0.6976861357688904,0.4901540279388428,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867832183837891,0.3756004273891449,0.3612620830535888,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081629991531372,0.1691090911626815,0.7897552251815796,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.304931640625,296.98388671875,284.87841796875,1.0,0.5903463363647461,0.3517985641956329,0.3517985641956329,1.0,1.0,-2.9250550270080566,0.7301381826400757,2.1949169635772705,0.0654245018959045,0.8394933938980103,0.8394933938980103,0.0,203.0367889404297,205.0,52361.88671875,0.0,2438.553466796875,1.0,279.6571044921875,283.1571044921875,298.0068664550781,301.985595703125,293.1499938964844,293.1499938964844,279.95001220703125,40872.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510642409324646,1.0,0.0,0.0,3.5719423294067383,3.5719664096832275,8.513383136232733e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7830.9052734375,0.0,1483.724853515625,1683.569091796875,0.0,2034.6656494140625,0.8919601440429688,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.760344922542572,0.3386058211326599,0.3099969029426574,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659263849258423,0.5071305632591248,0.4850162863731384,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689263701438904,0.6976861357688904,0.4901540279388428,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867832183837891,0.3756004273891449,0.3612620830535888,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081629991531372,0.1691090911626815,0.7897552251815796,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.304931640625,296.98388671875,284.87841796875,1.0,0.5903463363647461,0.3517985641956329,0.3517985641956329,1.0,1.0,-2.9250550270080566,0.7301381826400757,2.1949169635772705,0.0654245018959045,0.8394933938980103,0.8394933938980103,0.0,203.0367889404297,205.0,52361.88671875,0.0,2438.553466796875,1.0,279.6571044921875,283.1571044921875,298.0068664550781,301.985595703125,293.1499938964844,293.1499938964844,279.95001220703125,40872.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510642409324646,1.0,0.0,0.0,3.5719423294067383,3.5719664096832275,8.513383136232733e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7830.9052734375,0.0,1483.724853515625,1683.569091796875,0.0,2034.6656494140625,0.8919601440429688,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571161389350891,0.3373121619224548,0.3087009191513061,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622730374336243,0.5052444934844971,0.4831092953681946,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649736285209656,0.6955309510231018,0.4884454011917114,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833343744277954,0.374131828546524,0.3598030507564544,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047640442848206,0.1679103970527649,0.7844345569610596,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.302734375,296.9822998046875,285.0019226074219,1.0,0.5898697972297668,0.3521450459957123,0.3521450459957123,1.0,1.0,-2.910996675491333,0.7265872359275818,2.184409618377685,0.0649889335036277,0.9176019430160522,0.9176019430160522,0.0,205.113998413086,205.0,51367.37890625,0.0,2423.479248046875,1.0,279.8995056152344,283.2983093261719,297.9615173339844,301.74639892578125,293.1499938964844,293.1499938964844,279.95001220703125,35261.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743782103061676,1.0,0.0,0.0,3.60446047782898,3.604483842849731,8.66909601882071e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8075.85302734375,0.0,1477.6339111328125,1683.569091796875,0.0,1971.903564453125,0.8965922594070435,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546694874763489,0.3361678719520569,0.3077398240566253,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594140410423279,0.5035141706466675,0.4815477132797241,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618563055992126,0.6935839653015137,0.487151563167572,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806209921836853,0.3727939426898956,0.35860475897789,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019430160522461,0.1668158769607544,0.7797737717628479,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3027038574219,296.9819641113281,284.9865417480469,1.0,0.5894287824630737,0.3527188003063202,0.3527188003063202,1.0,1.0,-2.899364948272705,0.7243717908859253,2.1749930381774902,0.0653868466615676,0.9258343577384948,0.9258343577384948,0.0,206.73580932617188,208.0,51284.48046875,0.0,2410.595703125,1.0,279.9423522949219,283.2904052734375,297.9751281738281,301.78936767578125,293.1499938964844,293.1499938964844,279.6499938964844,34169.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400236129760742,1.0,0.0,0.0,3.6624388694763184,3.6624624729156494,8.950226515480608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8636.21875,0.0,1533.30908203125,1683.569091796875,0.0,1939.78173828125,0.906578540802002,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7489960789680481,0.332847386598587,0.3051820993423462,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529965877532959,0.4990414083003998,0.4777844250202179,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544155597686768,0.6881473064422607,0.4837985038757324,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745123505592346,0.3693442940711975,0.3557400703430176,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956661701202393,0.1642649322748184,0.7696958780288696,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2996826171875,296.97784423828125,284.8918762207031,1.0,0.588300883769989,0.3538662493228912,0.3538662493228912,1.0,1.0,-2.872188091278076,0.7187193036079407,2.1534688472747803,0.0659706071019172,0.8247327208518982,0.8247327208518982,0.0,210.38169860839844,211.0,51277.76171875,0.0,2380.060302734375,1.0,279.6579284667969,283.1899108886719,298.032958984375,301.931396484375,293.1499938964844,293.1499938964844,279.95001220703125,40606.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448199987411499,1.0,0.0,0.0,3.4674766063690186,3.4674997329711914,8.022696533771523e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7742.6552734375,0.0,1372.1702880859375,1683.569091796875,0.0,1980.8072509765625,0.8689076900482178,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7489960789680481,0.332847386598587,0.3051820993423462,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529965877532959,0.4990414083003998,0.4777844250202179,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544155597686768,0.6881473064422607,0.4837985038757324,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745123505592346,0.3693442940711975,0.3557400703430176,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956661701202393,0.1642649322748184,0.7696958780288696,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2996826171875,296.97784423828125,284.8918762207031,1.0,0.588300883769989,0.3538662493228912,0.3538662493228912,1.0,1.0,-2.872188091278076,0.7187193036079407,2.1534688472747803,0.0659706071019172,0.8247327208518982,0.8247327208518982,0.0,210.38169860839844,211.0,51277.76171875,0.0,2380.060302734375,1.0,279.6579284667969,283.1899108886719,298.032958984375,301.931396484375,293.1499938964844,293.1499938964844,279.95001220703125,40606.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448199987411499,1.0,0.0,0.0,3.4674766063690186,3.4674997329711914,8.022696533771523e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7742.6552734375,0.0,1372.1702880859375,1683.569091796875,0.0,1980.8072509765625,0.8689076900482178,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442685961723328,0.3303925693035126,0.3029262125492096,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.84755939245224,0.4953980147838592,0.4743071496486664,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479143619537354,0.6840382218360901,0.4808484613895416,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.769280195236206,0.3665024042129516,0.3530566692352295,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899118185043335,0.1620036363601684,0.7598485350608826,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.299072265625,296.9770202636719,284.9862976074219,1.0,0.587078869342804,0.3550137281417846,0.3550137281417846,1.0,1.0,-2.84668493270874,0.7135578989982605,2.133126974105835,0.0665054842829704,0.9050217866897584,0.9050217866897584,0.0,213.40870666503903,199.0,50301.90625,0.0,2349.8564453125,1.0,279.9409484863281,283.3089294433594,298.0035095214844,301.7470092773437,293.1499938964844,293.1499938964844,279.6499938964844,34036.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340406775474548,1.0,0.0,0.0,3.5702736377716064,3.5702965259552,8.505430173499917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8519.5556640625,0.0,1431.8934326171875,1683.569091796875,0.0,1889.0462646484373,0.8859195113182068,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442685961723328,0.3303925693035126,0.3029262125492096,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.84755939245224,0.4953980147838592,0.4743071496486664,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479143619537354,0.6840382218360901,0.4808484613895416,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.769280195236206,0.3665024042129516,0.3530566692352295,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899118185043335,0.1620036363601684,0.7598485350608826,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.299072265625,296.9770202636719,284.9862976074219,1.0,0.587078869342804,0.3550137281417846,0.3550137281417846,1.0,1.0,-2.84668493270874,0.7135578989982605,2.133126974105835,0.0665054842829704,0.9050217866897584,0.9050217866897584,0.0,213.40870666503903,199.0,50301.90625,0.0,2349.8564453125,1.0,279.9409484863281,283.3089294433594,298.0035095214844,301.7470092773437,293.1499938964844,293.1499938964844,279.6499938964844,34036.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340406775474548,1.0,0.0,0.0,3.5702736377716064,3.5702965259552,8.505430173499917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8519.5556640625,0.0,1431.8934326171875,1683.569091796875,0.0,1889.0462646484373,0.8859195113182068,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.743517279624939,0.3270937502384186,0.3001019954681396,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468970656394958,0.4909209311008453,0.4702441990375519,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947441041469574,0.6785805821418762,0.4772548675537109,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685412764549255,0.3630323112010956,0.3498844504356384,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879033207893372,0.1594731509685516,0.7485628128051758,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.29559326171875,296.97369384765625,284.8970031738281,1.0,0.5813490152359009,0.3561407923698425,0.3561407923698425,1.0,1.0,-2.816721200942993,0.7068389654159546,2.109882354736328,0.0666638985276222,0.8108446002006531,0.8108446002006531,0.0,210.3380584716797,187.0,50231.56640625,0.0,2283.00830078125,1.0,279.6592712402344,283.2150573730469,298.05914306640625,301.8833312988281,293.1499938964844,293.1499938964844,279.95001220703125,40311.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388920187950134,1.0,0.0,0.0,3.3758697509765625,3.375891923904419,7.604394909321854e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7659.26708984375,0.0,1278.869384765625,1683.569091796875,0.0,1930.147705078125,0.8486200571060181,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.743517279624939,0.3270937502384186,0.3001019954681396,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468970656394958,0.4909209311008453,0.4702441990375519,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947441041469574,0.6785805821418762,0.4772548675537109,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685412764549255,0.3630323112010956,0.3498844504356384,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879033207893372,0.1594731509685516,0.7485628128051758,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.29559326171875,296.97369384765625,284.8970031738281,1.0,0.5813490152359009,0.3561407923698425,0.3561407923698425,1.0,1.0,-2.816721200942993,0.7068389654159546,2.109882354736328,0.0666638985276222,0.8108446002006531,0.8108446002006531,0.0,210.3380584716797,187.0,50231.56640625,0.0,2283.00830078125,1.0,279.6592712402344,283.2150573730469,298.05914306640625,301.8833312988281,293.1499938964844,293.1499938964844,279.95001220703125,40311.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388920187950134,1.0,0.0,0.0,3.3758697509765625,3.375891923904419,7.604394909321854e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7659.26708984375,0.0,1278.869384765625,1683.569091796875,0.0,1930.147705078125,0.8486200571060181,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.744672417640686,0.3256131410598755,0.2984264492988586,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483400940895081,0.4886994063854217,0.4678004086017608,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495977759361268,0.6760590076446533,0.4751612544059753,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.769820511341095,0.3612907230854034,0.3479414582252502,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881137847900391,0.1581108719110489,0.741408109664917,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2945251464844,296.973388671875,285.0018310546875,1.0,0.576737105846405,0.3568170368671417,0.3568170368671417,1.0,1.0,-2.798315525054932,0.702645480632782,2.095670223236084,0.0665605664253234,0.8851993680000305,0.8851993680000305,0.0,206.35235595703125,187.0,49346.05859375,0.0,2232.526123046875,1.0,279.9107971191406,283.3385314941406,298.0132751464844,301.6602783203125,293.1499938964844,293.1499938964844,279.95001220703125,33998.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305378317832947,1.0,0.0,0.0,3.4402925968170166,3.440314292907715,7.89739829087921e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7910.4375,0.0,1298.0218505859375,1683.569091796875,0.0,1859.5770263671875,0.8582150340080261,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462001442909241,0.3246712386608124,0.2975025177001953,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501181602478027,0.4872650802135467,0.4663669168949127,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9520736932754515,0.6743981838226318,0.4739803671836853,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.771446704864502,0.36017507314682,0.3467922508716583,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889344215393066,0.1572535187005996,0.7369831204414368,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2943725585937,296.9737854003906,284.9804382324219,1.0,0.5733975172042847,0.3572678565979004,0.3572678565979004,1.0,1.0,-2.7873640060424805,0.7002628445625305,2.0871012210845947,0.0666475072503089,0.8818605542182922,0.8818605542182922,0.0,203.00157165527344,175.0,49231.859375,0.0,2198.1064453125,1.0,279.94012451171875,283.3243103027344,298.0282592773437,301.6975402832031,293.1499938964844,293.1499938964844,280.25,34121.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280045747756958,1.0,0.0,0.0,3.477275848388672,3.477297782897949,8.068105330494291e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7517.26025390625,0.0,1335.968017578125,1683.569091796875,0.0,1838.37646484375,0.865145206451416,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7484391331672668,0.323576271533966,0.296300321817398,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527394533157349,0.4855571985244751,0.4645297527313232,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.955589234828949,0.6724286079406738,0.4724270105361938,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7738551497459412,0.3588478565216064,0.3453253805637359,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5902913212776184,0.1562307178974151,0.7314628958702087,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.2943115234375,296.97467041015625,285.0723571777344,1.0,0.5689582228660583,0.3578313887119293,0.3578313887119293,1.0,1.0,-2.7734463214874268,0.6971980929374695,2.0762481689453125,0.0667130127549171,0.9651903510093688,0.9651903510093688,0.0,198.4399871826172,175.0,48418.73828125,0.0,2153.279052734375,1.0,280.195068359375,283.4346618652344,298.01690673828125,301.5532531738281,293.1499938964844,293.1499938964844,280.25,31372.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216302752494812,1.0,0.0,0.0,3.56538987159729,3.5654122829437256,8.482177236146526e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7779.3857421875,0.0,1407.232666015625,1683.569091796875,0.0,1785.4559326171875,0.8842500448226929,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512641549110413,0.3225014209747314,0.2952057421207428,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8560059666633606,0.4838703870773315,0.4628055393695831,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9597967267036438,0.6704451441764832,0.4709846675395965,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768672704696655,0.3575440049171448,0.343944638967514,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921642184257507,0.1552469730377197,0.7261975407600403,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.294921875,296.9760131835937,285.0364074707031,1.0,0.5643315315246582,0.358477383852005,0.358477383852005,1.0,1.0,-2.760338068008423,0.694580078125,2.065757989883423,0.0670511797070503,0.9819495677947998,0.9819495677947998,0.0,193.442626953125,163.0,48487.06640625,0.0,2108.125244140625,1.0,280.2415771484375,283.4051513671875,298.047607421875,301.6439208984375,293.1499938964844,293.1499938964844,279.95001220703125,31127.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196910381317139,1.0,0.0,0.0,3.669275522232056,3.669298887252808,8.983673183138308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8341.4501953125,0.0,1518.0736083984375,1683.569091796875,0.0,1769.4801025390625,0.9059076905250548,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756297767162323,0.3190377652645111,0.292111188173294,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621193766593933,0.4791882038116455,0.4584179818630218,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672488570213318,0.6645153164863586,0.4670028984546661,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824519872665405,0.3539243936538696,0.3404729962348938,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954418182373047,0.1527716964483261,0.7141939997673035,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2910461425781,296.973388671875,284.8706359863281,1.0,0.5543124675750732,0.3597694039344787,0.3597694039344787,1.0,1.0,-2.727973461151123,0.6873095631599426,2.040663957595825,0.067177228629589,0.8408204317092896,0.8408204317092896,0.0,183.58639526367188,151.0,48718.046875,0.0,2009.841552734375,1.0,279.9573669433594,283.2367553710937,298.1136779785156,301.83282470703125,293.1499938964844,293.1499938964844,280.25,39747.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287701368331909,1.0,0.0,0.0,3.5465967655181885,3.5466203689575195,8.392993890993239e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7491.99365234375,0.0,1448.3900146484375,1683.569091796875,0.0,1844.7734375,0.8848922848701477,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756297767162323,0.3190377652645111,0.292111188173294,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621193766593933,0.4791882038116455,0.4584179818630218,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672488570213318,0.6645153164863586,0.4670028984546661,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824519872665405,0.3539243936538696,0.3404729962348938,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954418182373047,0.1527716964483261,0.7141939997673035,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2910461425781,296.973388671875,284.8706359863281,1.0,0.5543124675750732,0.3597694039344787,0.3597694039344787,1.0,1.0,-2.727973461151123,0.6873095631599426,2.040663957595825,0.067177228629589,0.8408204317092896,0.8408204317092896,0.0,183.58639526367188,151.0,48718.046875,0.0,2009.841552734375,1.0,279.9573669433594,283.2367553710937,298.1136779785156,301.83282470703125,293.1499938964844,293.1499938964844,280.25,39747.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287701368331909,1.0,0.0,0.0,3.5465967655181885,3.5466203689575195,8.392993890993239e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7491.99365234375,0.0,1448.3900146484375,1683.569091796875,0.0,1844.7734375,0.8848922848701477,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631223797798157,0.3165334165096283,0.2892177402973175,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702096343040466,0.4753972887992859,0.4541866779327392,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763985276222228,0.6600789427757263,0.4633377194404602,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897772789001465,0.3509376049041748,0.3370599448680877,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998876690864563,0.1505427062511444,0.7018476128578186,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28863525390625,296.9734191894531,284.9776916503906,1.0,0.5436398983001709,0.3610614240169525,0.3610614240169525,1.0,1.0,-2.696061611175537,0.6801233887672424,2.0159382820129395,0.0670759454369545,0.921154260635376,0.921154260635376,0.0,172.73135375976562,139.0,47594.54296875,0.0,1909.75390625,1.0,280.24151611328125,283.3692626953125,298.0664978027344,301.6244201660156,293.1499938964844,293.1499938964844,279.95001220703125,34034.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184890508651733,1.0,0.0,0.0,3.637906312942505,3.637929916381836,8.830724027575343e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8241.3681640625,0.0,1505.0953369140625,1683.569091796875,0.0,1759.607421875,0.9010226130485536,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631223797798157,0.3165334165096283,0.2892177402973175,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702096343040466,0.4753972887992859,0.4541866779327392,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763985276222228,0.6600789427757263,0.4633377194404602,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897772789001465,0.3509376049041748,0.3370599448680877,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998876690864563,0.1505427062511444,0.7018476128578186,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28863525390625,296.9734191894531,284.9776916503906,1.0,0.5436398983001709,0.3610614240169525,0.3610614240169525,1.0,1.0,-2.696061611175537,0.6801233887672424,2.0159382820129395,0.0670759454369545,0.921154260635376,0.921154260635376,0.0,172.73135375976562,139.0,47594.54296875,0.0,1909.75390625,1.0,280.24151611328125,283.3692626953125,298.0664978027344,301.6244201660156,293.1499938964844,293.1499938964844,279.95001220703125,34034.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184890508651733,1.0,0.0,0.0,3.637906312942505,3.637929916381836,8.830724027575343e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8241.3681640625,0.0,1505.0953369140625,1683.569091796875,0.0,1759.607421875,0.9010226130485536,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709282636642456,0.3133439123630523,0.2861924767494201,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794660568237305,0.4709295630455017,0.4498122036457062,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.985770344734192,0.6544917225837708,0.459421694278717,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980879545211792,0.3474447429180145,0.3335470855236053,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050339937210083,0.1481197327375412,0.6895273327827454,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2845153808594,296.9716186523437,284.88238525390625,1.0,0.5325884819030762,0.3624595403671264,0.3624595403671264,1.0,1.0,-2.663442850112915,0.6728754043579102,1.9905674457550049,0.067220352590084,0.8117637038230896,0.8117637038230896,0.0,161.71408081054688,127.0,47438.0703125,0.0,1809.9981689453125,1.0,279.9581604003906,283.2736511230469,298.1168212890625,301.74615478515625,293.1499938964844,293.1499938964844,280.25,41345.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235943675041199,1.0,0.0,0.0,3.4161884784698486,3.4162113666534424,7.787122058289242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7389.02587890625,0.0,1325.70068359375,1683.569091796875,0.0,1801.6962890625,0.8583476543426514,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709282636642456,0.3133439123630523,0.2861924767494201,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794660568237305,0.4709295630455017,0.4498122036457062,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.985770344734192,0.6544917225837708,0.459421694278717,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980879545211792,0.3474447429180145,0.3335470855236053,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050339937210083,0.1481197327375412,0.6895273327827454,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2845153808594,296.9716186523437,284.88238525390625,1.0,0.5325884819030762,0.3624595403671264,0.3624595403671264,1.0,1.0,-2.663442850112915,0.6728754043579102,1.9905674457550049,0.067220352590084,0.8117637038230896,0.8117637038230896,0.0,161.71408081054688,127.0,47438.0703125,0.0,1809.9981689453125,1.0,279.9581604003906,283.2736511230469,298.1168212890625,301.74615478515625,293.1499938964844,293.1499938964844,280.25,41345.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235943675041199,1.0,0.0,0.0,3.4161884784698486,3.4162113666534424,7.787122058289242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7389.02587890625,0.0,1325.70068359375,1683.569091796875,0.0,1801.6962890625,0.8583476543426514,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810816764831543,0.3110761344432831,0.2835450768470764,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912485837936401,0.4673507213592529,0.4458070397377014,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962748885154724,0.6502805352210999,0.4559693932533264,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.808509886264801,0.3446078598499298,0.3302837908267975,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116476655006409,0.146010547876358,0.6776105165481567,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.282470703125,296.9730529785156,284.9797668457031,1.0,0.5212770104408264,0.3638576865196228,0.3638576865196228,1.0,1.0,-2.633053541183472,0.6663007736206055,1.9667527675628664,0.0673927664756774,0.8894460201263428,0.8894460201263428,0.0,150.0974884033203,115.0,46408.93359375,0.0,1712.9827880859375,1.0,280.2404479980469,283.3952331542969,298.076904296875,301.5477294921875,293.1499938964844,293.1499938964844,280.54998779296875,34215.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116219997406006,1.0,0.0,0.0,3.5163090229034424,3.516331434249878,8.250254950326052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7260.8408203125,0.0,1376.5916748046875,1683.569091796875,0.0,1703.6510009765625,0.8739117383956909,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810816764831543,0.3110761344432831,0.2835450768470764,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912485837936401,0.4673507213592529,0.4458070397377014,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962748885154724,0.6502805352210999,0.4559693932533264,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.808509886264801,0.3446078598499298,0.3302837908267975,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116476655006409,0.146010547876358,0.6776105165481567,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.282470703125,296.9730529785156,284.9797668457031,1.0,0.5212770104408264,0.3638576865196228,0.3638576865196228,1.0,1.0,-2.633053541183472,0.6663007736206055,1.9667527675628664,0.0673927664756774,0.8894460201263428,0.8894460201263428,0.0,150.0974884033203,115.0,46408.93359375,0.0,1712.9827880859375,1.0,280.2404479980469,283.3952331542969,298.076904296875,301.5477294921875,293.1499938964844,293.1499938964844,280.54998779296875,34215.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116219997406006,1.0,0.0,0.0,3.5163090229034424,3.516331434249878,8.250254950326052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7260.8408203125,0.0,1376.5916748046875,1683.569091796875,0.0,1703.6510009765625,0.8739117383956909,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864707112312317,0.3100482821464538,0.2823809683322906,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974236249923706,0.4656755924224853,0.4439750015735626,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6483837962150574,0.4519484937191009,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137305974960327,0.3432828187942505,0.3287927210330963,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.615034282207489,0.1450332403182983,0.6721628308296204,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2814636230469,296.9744567871094,285.07781982421875,1.0,0.5154966711997986,0.3645567297935486,0.3645567297935486,1.0,1.0,-2.6163158416748047,0.6624628305435181,1.953853130340576,0.0674678236246109,0.976179540157318,0.976179540157318,0.0,144.560546875,115.0,45530.7578125,0.0,1664.242919921875,1.0,280.49664306640625,283.5119934082031,298.0625,301.3975830078125,293.1499938964844,293.1499938964844,280.54998779296875,31502.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046997547149658,1.0,0.0,0.0,3.600823402404785,3.600846290588379,8.651610414744937e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7511.76953125,0.0,1445.947021484375,1683.569091796875,0.0,1648.0382080078125,0.8924244046211243,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912724614143372,0.3090195655822754,0.2813490629196167,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028682112693788,0.4640057682991028,0.4422869384288788,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473346948623657,0.4424821734428406,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181999921798706,0.3419633507728576,0.3274179697036743,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.617860734462738,0.1440835297107696,0.6671229600906372,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2798156738281,296.97613525390625,285.0382995605469,1.0,0.5093664526939392,0.3653157353401184,0.3653157353401184,1.0,1.0,-2.593947410583496,0.6568810343742371,1.9370663166046145,0.0669237971305847,0.9938465356826782,0.9938465356826782,0.0,139.6031951904297,103.0,45455.0703125,0.0,1610.8333740234375,1.0,280.5421447753906,283.4800109863281,298.091552734375,301.4808349609375,293.1499938964844,293.1499938964844,280.25,31178.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022961378097534,1.0,0.0,0.0,3.7053780555725098,3.705401659011841,9.161325920103992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8037.751953125,0.0,1559.03076171875,1683.569091796875,0.0,1628.9207763671875,0.9140612483024596,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004876375198364,0.3055642545223236,0.2783103585243225,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143301248550416,0.4592859745025635,0.4379102885723114,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455650329589844,0.4231807291507721,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268859386444092,0.3382624089717865,0.323908656835556,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232950091362,0.1417428106069564,0.6557203531265259,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.271484375,296.9748229980469,284.8519592285156,1.0,0.4963343143463135,0.3668337166309356,0.3668337166309356,1.0,1.0,-2.5439388751983643,0.6438978910446167,1.900040984153748,0.0651905462145805,0.8322861790657043,0.8322861790657043,0.0,129.74081420898438,91.0,45360.14453125,0.0,1499.6717529296875,1.0,280.2569580078125,283.3002319335937,298.15484619140625,301.64501953125,293.1499938964844,293.1499938964844,280.54998779296875,40847.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110667824745178,1.0,0.0,0.0,3.556674003601074,3.5566978454589844,8.440757142125221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7189.4189453125,0.0,1467.1358642578125,1683.569091796875,0.0,1699.160888671875,0.8875893354415894,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004876375198364,0.3055642545223236,0.2783103585243225,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143301248550416,0.4592859745025635,0.4379102885723114,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455650329589844,0.4231807291507721,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268859386444092,0.3382624089717865,0.323908656835556,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232950091362,0.1417428106069564,0.6557203531265259,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.271484375,296.9748229980469,284.8519592285156,1.0,0.4963343143463135,0.3668337166309356,0.3668337166309356,1.0,1.0,-2.5439388751983643,0.6438978910446167,1.900040984153748,0.0651905462145805,0.8322861790657043,0.8322861790657043,0.0,129.74081420898438,91.0,45360.14453125,0.0,1499.6717529296875,1.0,280.2569580078125,283.3002319335937,298.15484619140625,301.64501953125,293.1499938964844,293.1499938964844,280.54998779296875,40847.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110667824745178,1.0,0.0,0.0,3.556674003601074,3.5566978454589844,8.440757142125221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7189.4189453125,0.0,1467.1358642578125,1683.569091796875,0.0,1699.160888671875,0.8875893354415894,1.0,0.0,3.0,1.0,0.0
17953140,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117967844009399,0.0,0.2754228711128235,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294082522392272,0.0,0.4336521923542022,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017142355442047,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375840783119202,0.0,0.3204308152198791,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300908327102661,0.0,0.6443696618080139,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640380859375,296.9765319824219,284.9613647460937,0.0,0.0,0.3683516979217529,0.3683516979217529,1.0,1.0,-2.491742849349976,0.6300751566886902,1.8616677522659304,0.0629780068993568,0.0,0.0,0.0,119.34666442871094,60.0,43895.796875,0.0,1387.3631591796875,0.0,280.5414428710937,283.4407043457031,298.0945739746094,301.4018249511719,293.1499938964844,293.1499938964844,278.1499938964844,34793.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619525909423828,3.619549512863159,8.741715760152147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1490.5775146484375,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117967844009399,0.0,0.2754228711128235,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294082522392272,0.0,0.4336521923542022,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017142355442047,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375840783119202,0.0,0.3204308152198791,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300908327102661,0.0,0.6443696618080139,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640380859375,296.9765319824219,284.9613647460937,0.0,0.0,0.3683516979217529,0.3683516979217529,1.0,1.0,-2.491742849349976,0.6300751566886902,1.8616677522659304,0.0629780068993568,0.0,0.0,0.0,119.34666442871094,60.0,43895.796875,0.0,1387.3631591796875,0.0,280.5414428710937,283.4407043457031,298.0945739746094,301.4018249511719,293.1499938964844,293.1499938964844,278.1499938964844,34793.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619525909423828,3.619549512863159,8.741715760152147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1490.5775146484375,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
