time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953260,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0029009170830249,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.4815587997436523,0.0,0.0030548153445124,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.4815587997436523,0.0,0.0022562770172953,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0890126377344131,0.0,0.0030548088252544,297.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0144905671477317,285.9744873046875,294.1499938964844,302.03057861328125,295.1405944824219,298.7212829589844,298.1598205566406,283.7811889648437,0.0,0.0,0.2818122506141662,0.2818122506141662,1.0,1.0,-0.0309138298034667,0.0073198764584958,0.0235939528793096,-0.0634572207927703,0.0,0.0,0.0,-0.1734673976898193,60.0,2174.05078125,0.0,-6.5157852077391e-05,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3875015928769504e-16,2.3885910890053563e-16,1.3300514950227165e-21,2.3480906956763372e-14,2.34808358059958e-14,7.078981955425547e-20,0.0,0.0,-0.0,0.0,0.0,3.052570795128332e-28,2.6918202061243433e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0011098532704636,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0017004644032567,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0017472131876274,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0012810091720893,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0028431043028831,285.80889892578125,294.1499938964844,302.0157470703125,295.14190673828125,299.2951965332031,299.2284545898437,283.3790283203125,0.0,0.0,0.2210110127925872,0.2210110127925872,1.0,1.0,-0.0088981399312615,0.0033739956561475,0.0055241440422832,-0.0631846562027931,0.0,0.0,0.0,-0.0570353269577026,60.0,1309.189697265625,0.0,-7.401939456030959e-06,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6661079146977563e-28,-3.135361949353921e-28,-3.532444689616493e-31,-3.3700845692076725e-18,-3.3677283452328152e-18,-2.356416431674625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0001182982014142,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001271980581805,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,9.637298353482038e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001251279900316,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0005775885074399,285.7875061035156,294.1499938964844,301.9893493652344,295.1434020996094,298.9407043457031,300.1376037597656,283.11602783203125,0.0,0.0,0.1208193525671958,0.1208193525671958,1.0,1.0,0.0065624346025288,0.0006304324488155,-0.0071928668767213,-0.0645786076784133,0.0,0.0,0.0,0.0230571832507848,60.0,519.61474609375,-0.0,-1.0715891107793141e-07,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.079493505200218e-40,-3.9696963806318445e-40,-1.7736094533112775e-40,4.9747530611862725e-21,2.8986741167782647e-21,2.0760791463563995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001018511684378,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001073677412932,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,7.940603245515376e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001072783270501,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0005081860581412,285.8358764648437,294.1499938964844,301.97607421875,295.1438293457031,297.6488342285156,299.26104736328125,283.0748291015625,0.0,0.0,0.0736703351140022,0.0736703351140022,1.0,1.0,-0.0185750164091587,7.35896683181636e-05,0.0185014270246028,-0.0683555155992508,0.0,0.0,0.0,-0.1087870374321937,60.0,332.8296203613281,0.0,-8.027319609027472e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,5.531556281153132e-21,2.7873133112261802e-21,2.744242969926953e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.000109904409328,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001157360675279,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,8.54831887409091e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001157351143774,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0005489829345606,285.91845703125,294.1499938964844,301.954345703125,295.1441345214844,297.5911865234375,300.3464050292969,283.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728444369509,4.65358525048032e-08,0.0011727978708222,-0.0667248517274856,0.0,0.0,0.0,-0.0176519155502319,60.0,165.77096557617188,0.0,-9.351995089446065e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562115111790711e-21,2.78120114120188e-21,2.780913768640439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.0001098950888263,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0001157255173893,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,8.547471225028858e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0001157251463155,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0005489400937221,285.9111328125,294.1499938964844,301.9314270019531,295.1440734863281,297.636474609375,301.04913330078125,283.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710776016116,2.587022862599042e-08,0.0011710517574101,-0.0666960030794143,0.0,0.0,0.0,-0.0176377333700656,60.0,88.8750228881836,0.0,-9.350419816200885e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562315848492097e-21,2.781160751523533e-21,2.7811550969685642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001098929715226,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001157232618425,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,8.54730315040797e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001157229053205,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0005489297327585,285.8961181640625,294.1499938964844,301.8821716308594,295.1427307128906,297.72491455078125,301.640869140625,283.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867349151553763e-08,0.0011710270773619,-0.0666885077953338,0.0,0.0,0.0,-0.0176363047212362,60.0,43.37294006347656,0.0,-9.350022622811592e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319887459932e-21,2.7811597417815738e-21,2.781159943729966e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001098929715226,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001157232618425,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,8.54730315040797e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001157229053205,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0005489297327585,285.8961181640625,294.1499938964844,301.8821716308594,295.1427307128906,297.72491455078125,301.640869140625,283.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867349151553763e-08,0.0011710270773619,-0.0666885077953338,0.0,0.0,0.0,-0.0176363047212362,60.0,43.37294006347656,0.0,-9.350022622811592e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319887459932e-21,2.7811597417815738e-21,2.781159943729966e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0001099083892768,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001157394872279,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,8.548501500627026e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.000115739137982,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0005490068579092,285.88067626953125,294.1499938964844,301.8287353515625,295.13995361328125,297.81036376953125,301.7843322753906,283.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,35.50215148925781,0.0,-9.35260899836976e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319483563148e-21,2.7811597417815738e-21,2.7811597417815738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0001099083892768,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001157394872279,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,8.548501500627026e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.000115739137982,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0005490068579092,285.88067626953125,294.1499938964844,301.8287353515625,295.13995361328125,297.81036376953125,301.7843322753906,283.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,35.50215148925781,0.0,-9.35260899836976e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319483563148e-21,2.7811597417815738e-21,2.7811597417815738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0001099391447496,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0001157718652393,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,8.550892380299047e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0001157715232693,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0005491606425493,285.8648986816406,294.1499938964844,301.7715759277344,295.1358337402344,297.8929748535156,301.7920837402344,283.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,33.1368293762207,0.0,-9.357807329024581e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319483563148e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0001099391447496,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0001157718652393,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,8.550892380299047e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0001157715232693,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0005491606425493,285.8648986816406,294.1499938964844,301.7715759277344,295.1358337402344,297.8929748535156,301.7920837402344,283.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,33.1368293762207,0.0,-9.357807329024581e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319483563148e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001099832879845,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001158183440566,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,8.554325177101418e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001158180020865,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0005493812495842,285.84881591796875,294.1499938964844,301.7110290527344,295.1304931640625,297.9725952148437,301.7528076171875,283.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917035132646,60.0,31.886194229125977,0.0,-9.365287212403929e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001099832879845,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001158183440566,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,8.554325177101418e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001158180020865,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0005493812495842,285.84881591796875,294.1499938964844,301.7110290527344,295.1304931640625,297.9725952148437,301.7528076171875,283.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917035132646,60.0,31.886194229125977,0.0,-9.365287212403929e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,0.0001100100416806,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001158465092885,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,8.556405373383313e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001158461745944,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0005495149525813,285.84063720703125,294.1499938964844,301.6796569824219,295.1274108886719,298.0111999511719,301.7261047363281,283.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722922790795,2.6012310527789854e-08,0.0011722663184627,-0.067065879702568,0.0,0.0,0.0,-0.0177081674337387,60.0,31.38862419128418,0.0,-9.369826159399965e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.000110039160063,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001158771628979,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,8.558668923797086e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001158768282039,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0005496604135259,285.8324279785156,294.1499938964844,301.6475830078125,295.1240539550781,298.049072265625,301.697265625,283.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048464718542164e-08,0.0011725752847269,-0.0671599879860878,0.0,0.0,0.0,-0.0177260898053646,60.0,30.934175491333008,0.0,-9.374767984127177e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001101047600968,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0001159462408395,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,8.563770825276151e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001159459134214,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,0.0005499882390722,285.8158569335937,294.1499938964844,301.5816345214844,295.1166381835937,298.1227722167969,301.635498046875,283.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.115339279174805,0.0,-9.385914268023045e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001101047600968,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0001159462408395,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,8.563770825276151e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001159459134214,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,0.0005499882390722,285.8158569335937,294.1499938964844,301.5816345214844,295.1166381835937,298.1227722167969,301.635498046875,283.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.115339279174805,0.0,-9.385914268023045e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0001101900561479,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001160360552603,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,8.570404315833002e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0001160357278422,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0005504144355654,285.7991027832031,294.1499938964844,301.5135498046875,295.1083984375,298.1937866210937,301.5699462890625,283.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.39346694946289,0.0,-9.400427103400945e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0001101900561479,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001160360552603,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,8.570404315833002e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0001160357278422,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0005504144355654,285.7991027832031,294.1499938964844,301.5135498046875,295.1083984375,298.1937866210937,301.5699462890625,283.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.39346694946289,0.0,-9.400427103400945e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001103707254515,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.000116226299724,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,8.584455645177513e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0001162259795819,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0005513170035555,285.7821960449219,294.1499938964844,301.4438171386719,295.0994567871094,298.2619934082031,301.5016784667969,283.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460933000294066e-08,0.001176101155579,-0.0682335793972015,0.0,0.0,0.0,-0.0179305616766214,60.0,28.76249885559082,0.0,-9.431244052393597e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001103707254515,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.000116226299724,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,8.584455645177513e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0001162259795819,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0005513170035555,285.7821960449219,294.1499938964844,301.4438171386719,295.0994567871094,298.2619934082031,301.5016784667969,283.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460933000294066e-08,0.001176101155579,-0.0682335793972015,0.0,0.0,0.0,-0.0179305616766214,60.0,28.76249885559082,0.0,-9.431244052393597e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001105293704313,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0001163933484349,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,8.596793486503884e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001163930355687,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0005521095590665,285.7692565917969,294.1499938964844,301.3899230957031,295.0922546386719,298.3118591308594,301.4483947753906,283.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658458551764852e-08,0.0011777898762375,-0.0687476173043251,0.0,0.0,0.0,-0.0180284827947616,60.0,28.339187622070312,0.0,-9.458349836677372e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0001105751580325,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.000116441566206,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,8.600354340160266e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.0001164412460639,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0005523383151739,285.7651672363281,294.1499938964844,301.372802734375,295.0899353027344,298.3273010253906,301.431396484375,283.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715463619098045e-08,0.00117827730719,-0.0688959583640098,0.0,0.0,0.0,-0.0180567409843206,60.0,28.21180725097656,0.0,-9.466179307082713e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0001106563649955,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001165270732599,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,8.606670598965138e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.0001165267603937,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0005527439643628,285.7566223144531,294.1499938964844,301.3369445800781,295.08502197265625,298.3588256835937,301.3957214355469,283.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791686993092,2.6816547205044123e-08,0.0011791418073698,-0.0691589936614036,0.0,0.0,0.0,-0.0181068554520607,60.0,27.95926856994629,0.0,-9.480071838652293e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001107164716813,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0001165903668152,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,8.61134467413649e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.000116590053949,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0005530442576855,285.748046875,294.1499938964844,301.3009338378906,295.0799865722656,298.3896484375,301.35986328125,283.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891335380696546e-08,0.0011797820916399,-0.0693535953760147,0.0,0.0,0.0,-0.0181439332664012,60.0,27.7169189453125,0.0,-9.490356234209685e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0001107513380702,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0001166270740213,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,8.614055695943534e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001166267611552,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0005532185314223,285.7308959960937,294.1499938964844,301.2286071777344,295.0697937011719,298.4493408203125,301.28778076171875,283.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660246372222,0.0,0.0,0.0,-0.0181653518229722,60.0,27.311798095703125,0.0,-9.496300634737056e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0001107513380702,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0001166270740213,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,8.614055695943534e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001166267611552,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0005532185314223,285.7308959960937,294.1499938964844,301.2286071777344,295.0697937011719,298.4493408203125,301.28778076171875,283.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660246372222,0.0,0.0,0.0,-0.0181653518229722,60.0,27.311798095703125,0.0,-9.496300634737056e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001106818890548,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0001165539288194,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,8.608653297415003e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,0.0001165536232292,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,0.0005528717301785,285.7137451171875,294.1499938964844,301.1562805175781,295.0594787597656,298.5064697265625,301.215576171875,283.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794359888881,2.6847748912928185e-08,0.0011794090969488,-0.0692401826381683,0.0,0.0,0.0,-0.018122324720025,60.0,27.249963760375977,0.0,-9.484361385148077e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001106818890548,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0001165539288194,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,8.608653297415003e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,0.0001165536232292,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,0.0005528717301785,285.7137451171875,294.1499938964844,301.1562805175781,295.0594787597656,298.5064697265625,301.215576171875,283.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794359888881,2.6847748912928185e-08,0.0011794090969488,-0.0692401826381683,0.0,0.0,0.0,-0.018122324720025,60.0,27.249963760375977,0.0,-9.484361385148077e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,0.0001105496849049,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0001164147106464,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,8.598369458923116e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001164144050562,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0005522114806808,285.6966552734375,294.1499938964844,301.0843200683594,295.0491943359375,298.5606384277344,301.1436767578125,284.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780253844335,2.6682752007900493e-08,0.0011779987253248,-0.06881083548069,0.0,0.0,0.0,-0.0180405303835868,60.0,26.73441696166992,0.0,-9.461685834821765e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,0.0001105496849049,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0001164147106464,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,8.598369458923116e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001164144050562,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0005522114806808,285.6966552734375,294.1499938964844,301.0843200683594,295.0491943359375,298.5606384277344,301.1436767578125,284.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780253844335,2.6682752007900493e-08,0.0011779987253248,-0.06881083548069,0.0,0.0,0.0,-0.0180405303835868,60.0,26.73441696166992,0.0,-9.461685834821765e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0001103157701436,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001161683758255,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,8.580175199313089e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001161680847872,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0005510431365109,285.6796569824219,294.1499938964844,301.01318359375,295.03912353515625,298.6122436523437,301.0724182128906,284.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639099783152688e-08,0.0011755048763006,-0.0680515617132186,0.0,0.0,0.0,-0.0178959015756845,60.0,26.277606964111328,0.0,-9.421656699259985e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0001103157701436,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001161683758255,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,8.580175199313089e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001161680847872,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0005510431365109,285.6796569824219,294.1499938964844,301.01318359375,295.03912353515625,298.6122436523437,301.0724182128906,284.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639099783152688e-08,0.0011755048763006,-0.0680515617132186,0.0,0.0,0.0,-0.0178959015756845,60.0,26.277606964111328,0.0,-9.421656699259985e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001101551097235,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001159991879831,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,8.567678742110729e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001159988969448,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0005502406856976,285.6711730957031,294.1499938964844,300.97802734375,295.03424072265625,298.6370849609375,301.0372009277344,284.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.05134963989257,0.0,-9.394217670433137e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.0001099698711186,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001158041122835,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,8.553270890843123e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0001158038212452,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0005493154167197,285.6627502441406,294.1499938964844,300.9432373046875,295.0294494628906,298.66119384765625,301.0023498535156,284.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.59596806273521e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.826982498168945,0.0,-9.362633335285865e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0001095585903385,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0001153710036305,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,8.521281415596604e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0001153707198682,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0005472610937431,285.6460266113281,294.1499938964844,300.8749389648437,295.02032470703125,298.70751953125,300.933837890625,284.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.5446892593095072e-08,0.0011674338020384,-0.0655937939882278,0.0,0.0,0.0,-0.0174278765916824,60.0,25.385387420654297,0.0,-9.292703140317826e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0001095585903385,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0001153710036305,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,8.521281415596604e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0001153707198682,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0005472610937431,285.6460266113281,294.1499938964844,300.8749389648437,295.02032470703125,298.70751953125,300.933837890625,284.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.5446892593095072e-08,0.0011674338020384,-0.0655937939882278,0.0,0.0,0.0,-0.0174278765916824,60.0,25.385387420654297,0.0,-9.292703140317826e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0001091707672458,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001149625968537,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,8.491116022923961e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001149623203673,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0005453240009956,285.6294860839844,294.1499938964844,300.8087158203125,295.0119323730469,298.7510986328125,300.8672180175781,284.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633244575932,2.496334694512825e-08,0.001163299428299,-0.0643345341086387,0.0,0.0,0.0,-0.0171881634742021,60.0,24.963598251342773,0.0,-9.226999964084824e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
